date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  06:05:00,100,1542,83.3,28.5,59.1,62.3,79.1,57.4,563,29.510,4.96,82.5,64.7,82.5,64.7,78.0,68.0,78.8,56.5,78.8,56.5,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:06:00,108,1552,83.3,28.5,57.4,62.6,79.3,57.8,580,29.510,1.17,82.6,64.7,82.6,64.7,78.0,68.0,78.8,56.6,78.8,56.6,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:07:00,108,1547,83.1,28.5,56.5,60.7,79.3,57.9,578,29.510,6.41,82.6,64.6,82.6,64.6,78.0,68.0,78.8,56.6,78.8,56.6,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:08:00,107,1543,83.0,28.4,55.9,58.6,79.1,57.5,578,29.510,4.89,82.6,64.6,82.6,64.6,78.0,68.0,78.7,56.7,78.7,56.7,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:09:00,108,1560,82.6,28.4,55.5,56.9,78.8,57.0,579,29.510,4.53,82.7,64.6,82.7,64.6,78.0,68.0,78.6,56.8,78.6,56.8,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:10:00,107,1548,82.4,28.4,55.0,55.5,78.5,56.5,580,29.510,4.87,82.7,64.6,82.7,64.6,78.0,68.0,78.6,56.8,78.6,56.8,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:11:00,108,1556,82.6,28.4,54.7,54.4,78.2,56.2,584,29.511,4.38,82.7,64.5,82.7,64.5,78.0,68.0,78.5,56.8,78.5,56.8,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:12:00,108,1562,82.5,28.4,54.6,53.7,77.9,55.9,579,29.510,4.81,82.8,64.5,82.8,64.5,78.0,68.0,78.5,56.7,78.5,56.7,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:13:00,107,1564,82.8,28.4,54.4,53.3,77.9,55.7,581,29.510,4.48,82.8,64.5,82.8,64.5,78.0,68.0,78.4,56.6,78.4,56.6,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:14:00,107,1573,82.7,28.3,54.7,53.0,77.9,55.7,581,29.510,4.52,82.8,64.4,82.8,64.4,78.0,68.0,78.3,56.5,78.3,56.5,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:15:00,107,1561,82.6,28.3,54.9,52.9,78.1,56.0,577,29.509,4.78,82.9,64.4,82.9,64.4,78.0,68.0,78.3,56.3,78.3,56.3,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:16:00,108,1563,82.7,28.3,55.2,52.9,78.4,56.6,578,29.510,4.39,82.9,64.4,82.9,64.4,78.0,68.0,78.2,56.2,78.2,56.2,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:17:00,108,1570,82.8,28.3,55.5,53.2,78.7,57.1,581,29.510,4.80,82.9,64.3,82.9,64.3,78.0,68.0,78.2,56.0,78.2,56.0,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:18:00,109,1564,82.9,28.3,55.5,53.4,78.8,57.3,583,29.509,4.71,82.9,64.3,82.9,64.3,78.0,68.0,78.1,55.9,78.1,55.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:19:00,108,1579,82.9,28.3,55.4,53.6,78.8,57.4,581,29.510,4.44,83.0,64.3,83.0,64.3,78.0,68.0,78.1,55.8,78.1,55.8,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:20:00,109,1574,83.0,28.3,55.2,53.7,78.6,57.1,581,29.509,4.80,83.0,64.3,83.0,64.3,78.0,68.0,78.0,55.7,78.0,55.7,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:21:00,108,1588,83.0,28.3,54.7,53.7,78.2,56.5,582,29.510,4.37,83.0,64.2,83.0,64.2,78.0,68.0,78.0,55.6,78.0,55.6,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:22:00,107,1590,83.0,28.3,54.5,53.5,77.8,56.0,581,29.510,4.69,83.1,64.2,83.1,64.2,78.0,68.0,77.9,55.5,77.9,55.5,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:23:00,108,62,82.5,28.2,57.9,53.3,77.5,55.7,583,29.509,-0.86,83.1,64.2,83.1,64.2,78.0,68.0,77.9,55.5,77.9,55.5,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:24:00,110,0,82.2,28.2,62.8,53.1,77.3,55.5,583,29.510,-0.86,83.1,64.1,83.1,64.1,78.0,68.0,77.9,55.4,77.9,55.4,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:25:00,18,61,82.3,28.2,63.4,55.1,77.2,55.3,1,29.510,-0.86,83.2,64.1,83.2,64.1,78.0,68.0,77.9,55.3,77.9,55.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:26:00,18,61,82.6,28.2,64.0,57.7,77.4,55.2,1,29.509,-0.86,83.2,64.1,83.2,64.1,78.0,68.0,77.9,55.2,77.9,55.2,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:27:00,18,61,83.0,28.2,64.8,59.2,77.6,55.2,1,29.510,-0.86,83.2,64.0,83.2,64.0,78.0,68.0,78.0,55.3,78.0,55.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:28:00,18,61,83.1,28.2,65.7,60.3,77.8,55.1,1,29.509,-0.86,83.2,64.0,83.2,64.0,78.0,68.0,78.1,55.3,78.1,55.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:29:00,18,61,83.2,28.1,66.5,61.1,78.0,55.0,1,29.509,-0.86,83.3,64.0,83.3,64.0,78.0,68.0,78.3,55.3,78.3,55.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:30:00,18,61,83.2,28.1,67.2,61.9,78.2,55.0,1,29.509,-0.86,83.3,63.9,83.3,63.9,78.0,68.0,78.4,55.3,78.4,55.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:31:00,18,61,83.3,28.1,67.7,62.6,78.3,55.0,1,29.509,-0.86,83.3,63.9,83.3,63.9,78.0,68.0,78.5,55.3,78.5,55.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:32:00,18,61,83.3,28.1,68.3,63.3,78.4,55.0,1,29.509,-0.86,83.4,63.9,83.4,63.9,78.0,68.0,78.6,55.4,78.6,55.4,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:33:00,18,61,83.3,28.1,68.7,64.0,78.6,55.0,1,29.509,-0.86,83.4,63.8,83.4,63.8,78.0,68.0,78.6,55.4,78.6,55.4,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:34:00,58,1546,84.1,28.1,62.6,64.7,78.7,55.0,528,29.510,10.81,83.4,63.8,83.4,63.8,78.0,68.0,78.7,55.4,78.7,55.4,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:35:00,109,1578,84.4,28.1,57.7,65.1,78.7,55.0,576,29.511,4.41,83.4,63.8,83.4,63.8,78.0,68.0,78.8,55.4,78.8,55.4,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:36:00,108,1569,84.3,28.1,56.4,61.8,78.8,55.1,575,29.511,2.00,83.5,63.7,83.5,63.7,78.0,68.0,78.8,55.4,78.8,55.4,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:37:00,108,1567,83.8,28.0,55.4,56.0,78.8,55.2,581,29.511,0.87,83.5,63.7,83.5,63.7,78.0,68.0,78.7,55.4,78.7,55.4,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:38:00,108,1563,83.5,28.0,55.0,54.7,78.8,55.2,581,29.512,2.41,83.5,63.7,83.5,63.7,78.0,68.0,78.6,55.4,78.6,55.4,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:39:00,107,1576,83.6,28.0,54.9,53.6,78.8,55.1,579,29.512,10.81,83.6,63.6,83.6,63.6,78.0,68.0,78.6,55.4,78.6,55.4,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:40:00,107,1574,83.5,28.0,54.7,53.0,78.8,55.1,579,29.512,4.80,83.6,63.6,83.6,63.6,78.0,68.0,78.5,55.4,78.5,55.4,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:41:00,107,1579,83.5,28.0,54.5,52.9,78.7,55.1,581,29.512,4.34,83.6,63.6,83.6,63.6,78.0,68.0,78.4,55.3,78.4,55.3,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:42:00,108,1589,83.5,28.0,54.5,52.7,78.5,55.0,581,29.512,4.72,83.7,63.5,83.7,63.5,78.0,68.0,78.4,55.2,78.4,55.2,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:43:00,107,1583,83.4,28.0,54.4,52.6,78.4,55.0,581,29.513,4.62,83.7,63.5,83.7,63.5,78.0,68.0,78.3,55.1,78.3,55.1,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:44:00,107,1597,83.7,28.0,54.3,52.6,78.3,55.0,582,29.512,4.48,83.7,63.5,83.7,63.5,78.0,68.0,78.3,55.0,78.3,55.0,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:45:00,108,1586,83.7,28.0,54.3,52.5,78.2,55.0,582,29.513,4.74,83.8,63.4,83.8,63.4,78.0,68.0,78.2,54.9,78.2,54.9,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:46:00,108,1599,83.7,27.9,54.3,52.5,78.1,55.0,578,29.512,4.24,83.8,63.4,83.8,63.4,78.0,68.0,78.2,54.8,78.2,54.8,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:47:00,108,1588,83.8,27.9,54.3,52.4,78.1,55.0,581,29.513,4.74,83.8,63.4,83.8,63.4,78.0,68.0,78.1,54.7,78.1,54.7,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:48:00,108,1595,83.9,27.9,54.2,52.4,78.1,55.0,579,29.513,4.32,83.8,63.3,83.8,63.3,78.0,68.0,78.1,54.6,78.1,54.6,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:49:00,107,1605,83.8,27.9,54.3,52.4,78.1,55.0,584,29.513,4.57,83.9,63.3,83.9,63.3,78.0,68.0,78.0,54.5,78.0,54.5,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:50:00,107,1596,83.9,27.9,54.2,52.4,78.1,55.0,581,29.513,4.60,83.9,63.3,83.9,63.3,78.0,68.0,78.0,54.4,78.0,54.4,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:51:00,107,1596,83.9,27.9,54.2,52.4,78.1,55.0,581,29.513,4.60,83.9,63.2,83.9,63.2,78.0,68.0,77.9,54.3,77.9,54.3,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.3,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:52:00,109,39,83.1,27.8,61.5,52.4,77.9,54.8,580,29.514,-0.86,84.0,63.2,84.0,63.2,78.0,68.0,77.9,54.3,77.9,54.3,1,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:53:00,18,39,82.8,27.8,63.1,53.0,77.9,54.8,31,29.514,-0.86,84.0,63.2,84.0,63.2,78.0,68.0,77.8,54.2,77.8,54.2,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:54:00,18,39,83.2,27.8,63.5,55.8,77.9,54.8,1,29.514,-0.86,84.0,63.1,84.0,63.1,78.0,68.0,77.9,54.2,77.9,54.2,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:55:00,18,38,83.8,27.8,64.4,58.4,77.9,54.9,1,29.514,-0.86,84.1,63.1,84.1,63.1,78.0,68.0,78.0,54.2,78.0,54.2,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:56:00,18,38,83.8,27.8,65.2,59.5,77.9,54.9,1,29.514,-0.86,84.1,63.1,84.1,63.1,78.0,68.0,78.1,54.2,78.1,54.2,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:57:00,18,38,84.0,27.8,66.0,60.4,77.9,54.9,1,29.514,-0.86,84.1,63.0,84.1,63.0,78.0,68.0,78.2,54.2,78.2,54.2,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:58:00,18,38,84.2,27.8,66.7,61.2,78.0,54.8,1,29.515,-0.86,84.1,63.0,84.1,63.0,78.0,68.0,78.3,54.2,78.3,54.2,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  06:59:00,18,38,84.2,27.8,67.3,62.0,78.0,54.8,1,29.515,-0.86,84.2,62.9,84.2,62.9,78.0,68.0,78.4,54.3,78.4,54.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:00:00,18,38,84.2,27.8,67.8,62.7,78.1,54.8,1,29.516,-0.86,84.2,62.9,84.2,62.9,78.0,68.0,78.5,54.3,78.5,54.3,1,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:01:00,18,38,84.2,27.8,68.4,63.5,78.3,54.7,1,29.515,-0.86,84.2,62.9,84.2,62.9,78.0,68.0,78.6,54.3,78.6,54.3,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.7,1,2.2,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,2.8,1,3.4,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,2.4,1,3.0,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.7,0,2.2,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.7,0,2.2,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,2.5,0,3.0,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:02:00,59,1564,84.8,27.8,63.4,64.2,78.4,54.7,524,29.516,10.60,84.3,63.0,84.3,63.0,78.0,68.0,78.8,54.4,78.8,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.6,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.1,1,2.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.9,0,1.9,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.6,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.3,0,1.6,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.6,0,1.9,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:03:00,107,1586,85.5,27.9,57.4,64.7,78.6,54.7,575,29.515,3.95,84.3,63.0,84.3,63.0,78.0,68.0,78.8,54.5,78.8,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.3,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.5,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.4,0,1.4,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.3,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.3,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.4,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:04:00,108,1582,85.0,27.8,56.2,61.4,78.8,54.7,577,29.516,1.58,84.3,63.1,84.3,63.1,78.0,68.0,78.8,54.6,78.8,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.2,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.3,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.1,0,1.2,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.2,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.2,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.2,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:05:00,107,1586,84.6,27.7,55.4,56.6,78.9,54.7,580,29.517,1.07,84.3,63.1,84.3,63.1,78.0,68.0,78.8,54.7,78.8,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.2,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.2,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.2,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:06:00,107,1570,84.3,27.7,54.9,55.0,78.9,54.6,580,29.517,1.74,84.4,63.1,84.4,63.1,78.0,68.0,78.8,54.8,78.8,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:07:00,107,1584,84.4,27.7,54.7,53.6,79.0,54.6,579,29.517,9.25,84.4,63.2,84.4,63.2,78.0,68.0,78.7,54.8,78.7,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:08:00,107,1600,84.4,27.7,54.6,52.9,78.9,54.5,578,29.518,4.79,84.4,63.2,84.4,63.2,78.0,68.0,78.7,54.9,78.7,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:09:00,107,1598,84.3,27.7,54.4,52.7,78.9,54.5,581,29.518,4.39,84.5,63.3,84.5,63.3,78.0,68.0,78.6,54.9,78.6,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,0,0,-2,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:10:00,107,1616,84.4,27.7,54.5,52.6,78.8,54.5,585,29.517,4.54,84.5,63.3,84.5,63.3,78.0,68.0,78.6,54.9,78.6,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:11:00,108,1606,84.7,27.7,54.4,52.5,78.7,54.5,580,29.518,4.73,84.5,63.3,84.5,63.3,78.0,68.0,78.6,54.8,78.6,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,-2,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:12:00,108,1624,84.7,27.7,54.3,52.4,78.6,54.4,580,29.518,4.36,84.6,63.4,84.6,63.4,78.0,68.0,78.5,54.8,78.5,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:13:00,108,1617,84.5,27.7,54.2,52.4,78.4,54.4,582,29.518,4.75,84.6,63.4,84.6,63.4,78.0,68.0,78.5,54.7,78.5,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,-1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:14:00,108,1623,84.6,27.7,54.2,52.3,78.4,54.5,584,29.519,4.30,84.6,63.4,84.6,63.4,78.0,68.0,78.4,54.7,78.4,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:15:00,108,1625,84.6,27.7,54.3,52.3,78.4,54.5,583,29.518,4.63,84.7,63.5,84.7,63.5,78.0,68.0,78.4,54.7,78.4,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:16:00,107,1622,84.5,27.7,54.3,52.3,78.4,54.5,581,29.519,4.60,84.7,63.5,84.7,63.5,78.0,68.0,78.4,54.6,78.4,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:17:00,108,1638,84.7,27.7,54.3,52.3,78.4,54.6,583,29.519,4.28,84.7,63.6,84.7,63.6,78.0,68.0,78.3,54.6,78.3,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:18:00,108,1625,84.7,27.7,54.4,52.3,78.4,54.7,582,29.519,4.71,84.7,63.6,84.7,63.6,78.0,68.0,78.3,54.6,78.3,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:19:00,108,1624,84.8,27.7,54.3,52.4,78.4,54.7,586,29.520,4.35,84.8,63.6,84.8,63.6,78.0,68.0,78.3,54.5,78.3,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:20:00,108,1635,84.8,27.7,54.4,52.4,78.3,54.8,583,29.520,4.61,84.8,63.7,84.8,63.7,78.0,68.0,78.2,54.5,78.2,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:21:00,108,1622,84.6,27.6,54.3,52.4,78.3,54.7,583,29.520,4.47,84.8,63.7,84.8,63.7,78.0,68.0,78.2,54.5,78.2,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:22:00,107,1645,84.7,27.6,54.4,52.4,78.2,54.7,581,29.521,4.48,84.9,63.7,84.9,63.7,78.0,68.0,78.2,54.4,78.2,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:23:00,109,1633,84.9,27.6,54.2,52.4,78.1,54.7,581,29.520,4.61,84.9,63.8,84.9,63.8,78.0,68.0,78.2,54.4,78.2,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:24:00,108,1650,84.9,27.6,54.2,52.4,78.1,54.6,581,29.521,4.27,84.9,63.8,84.9,63.8,78.0,68.0,78.1,54.4,78.1,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:25:00,108,1637,84.8,27.6,54.3,52.3,78.1,54.6,586,29.522,4.66,85.0,63.9,85.0,63.9,78.0,68.0,78.1,54.4,78.1,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:26:00,109,1643,84.9,27.6,54.2,52.3,78.1,54.6,581,29.522,4.27,85.0,63.9,85.0,63.9,78.0,68.0,78.1,54.4,78.1,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:27:00,108,1644,84.9,27.6,54.2,52.3,78.0,54.6,583,29.521,4.63,85.0,63.9,85.0,63.9,78.0,68.0,78.1,54.3,78.1,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:28:00,108,1631,85.1,27.6,54.2,52.2,78.0,54.6,581,29.523,4.39,85.0,64.0,85.0,64.0,78.0,68.0,78.0,54.3,78.0,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:29:00,108,1643,84.9,27.6,54.2,52.2,78.0,54.5,579,29.523,4.57,85.1,64.0,85.1,64.0,78.0,68.0,78.0,54.3,78.0,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:30:00,108,1637,85.0,27.6,54.1,52.2,78.0,54.5,582,29.523,4.50,85.1,64.0,85.1,64.0,78.0,68.0,78.0,54.3,78.0,54.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:31:00,108,1654,85.1,27.6,54.2,52.2,78.0,54.5,581,29.523,4.25,85.1,64.1,85.1,64.1,78.0,68.0,78.0,54.2,78.0,54.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:32:00,107,15,84.6,27.5,58.0,52.1,77.9,54.4,581,29.523,-0.86,85.2,64.1,85.2,64.1,78.0,68.0,78.0,54.2,78.0,54.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,-1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:33:00,21,14,84.3,27.5,62.7,52.3,77.9,54.4,579,29.524,-0.86,85.2,64.2,85.2,64.2,78.0,68.0,77.9,54.2,77.9,54.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:34:00,18,14,84.2,27.5,63.2,54.7,77.9,54.5,1,29.524,-0.86,85.2,64.2,85.2,64.2,78.0,68.0,78.0,54.2,78.0,54.2,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8398,1,1200,0,0,0,1,1
