date_time,id_power,od_power,oa_temp,oa_temp_dp,sa_temp,sa_temp_dp,zn_temp,zn_temp_dp,sa_flow,local_pres,ref_flow,oa_temp_sim,oa_temp_dp_sim,oa_temp_spt_emu,oa_temp_dp_spt_emu,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_dp_sim,zn_temp_spt_emu,zn_temp_dp_spt_emu,stat,stg,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
08/28  07:35:00,18,14,84.8,27.5,64.0,57.6,78.0,54.6,1,29.524,-0.86,85.2,64.2,85.2,64.2,78.0,68.0,78.1,54.2,78.1,54.2,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.4,0.8398,1,1200,0,0,0,0,0
08/28  07:36:00,18,14,85.2,27.5,64.9,59.0,78.1,54.6,1,29.524,-0.86,85.3,64.3,85.3,64.3,78.0,68.0,78.2,54.3,78.2,54.3,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.2,0.8398,1,1200,0,0,0,0,0
08/28  07:37:00,18,14,85.3,27.5,65.6,59.9,78.1,54.6,1,29.524,-0.86,85.3,64.3,85.3,64.3,78.0,68.0,78.3,54.4,78.3,54.4,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:38:00,18,14,85.3,27.5,66.4,60.7,78.2,54.6,1,29.524,-0.86,85.3,64.3,85.3,64.3,78.0,68.0,78.5,54.5,78.5,54.5,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:39:00,18,14,85.4,27.5,67.1,61.5,78.3,54.6,1,29.524,-0.86,85.4,64.4,85.4,64.4,78.0,68.0,78.6,54.6,78.6,54.6,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:40:00,18,14,85.4,27.5,67.6,62.3,78.3,54.6,1,29.524,-0.86,85.4,64.4,85.4,64.4,78.0,68.0,78.7,54.6,78.7,54.6,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:41:00,58,1615,86.2,27.5,62.0,63.0,78.5,54.6,530,29.524,10.81,85.4,64.5,85.4,64.5,78.0,68.0,78.8,54.7,78.8,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:42:00,109,1623,86.5,27.5,56.9,63.7,78.7,54.7,579,29.524,2.70,85.5,64.5,85.5,64.5,78.0,68.0,78.9,54.8,78.9,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:43:00,109,1626,86.0,27.5,56.0,61.6,78.9,54.8,578,29.525,0.62,85.5,64.5,85.5,64.5,78.0,68.0,78.9,54.9,78.9,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:44:00,109,1618,85.7,27.5,55.4,57.6,79.0,54.9,575,29.526,6.40,85.5,64.6,85.5,64.6,78.0,68.0,78.9,55.0,78.9,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:45:00,108,1609,85.4,27.4,55.1,54.9,79.1,55.0,581,29.525,4.88,85.6,64.6,85.6,64.6,78.0,68.0,78.8,55.0,78.8,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:46:00,108,1633,85.6,27.4,55.1,53.6,79.1,55.0,582,29.526,4.34,85.6,64.6,85.6,64.6,78.0,68.0,78.8,55.1,78.8,55.1,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,1,1.1,0.5398,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:47:00,107,1633,85.5,27.5,55.1,53.1,79.1,55.1,581,29.526,4.85,85.6,64.7,85.6,64.7,78.0,68.0,78.7,55.2,78.7,55.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:48:00,108,1636,85.6,27.5,54.9,53.0,79.0,55.2,581,29.527,4.40,85.6,64.7,85.6,64.7,78.0,68.0,78.7,55.2,78.7,55.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:49:00,107,1643,85.5,27.5,55.0,52.9,78.9,55.2,581,29.527,4.70,85.7,64.8,85.7,64.8,78.0,68.0,78.7,55.1,78.7,55.1,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:50:00,108,1633,85.7,27.5,54.8,52.9,78.7,55.3,578,29.528,4.71,85.7,64.8,85.7,64.8,78.0,68.0,78.6,55.1,78.6,55.1,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:51:00,108,1646,85.7,27.5,54.8,52.9,78.6,55.4,580,29.529,4.30,85.7,64.8,85.7,64.8,78.0,68.0,78.6,55.1,78.6,55.1,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:52:00,108,1641,85.6,27.4,54.9,52.8,78.5,55.4,580,29.528,4.75,85.8,64.9,85.8,64.9,78.0,68.0,78.6,55.0,78.6,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:53:00,107,1647,85.8,27.4,54.8,52.8,78.5,55.4,581,29.528,4.32,85.8,64.9,85.8,64.9,78.0,68.0,78.5,55.0,78.5,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:54:00,109,1652,85.8,27.4,54.9,52.8,78.5,55.4,581,29.529,4.70,85.8,64.9,85.8,64.9,78.0,68.0,78.5,55.0,78.5,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:55:00,108,1650,85.8,27.4,54.8,52.9,78.5,55.4,582,29.529,4.49,85.9,65.0,85.9,65.0,78.0,68.0,78.5,55.0,78.5,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:56:00,107,1661,86.0,27.4,54.8,52.9,78.5,55.4,580,29.529,4.41,85.9,65.0,85.9,65.0,78.0,68.0,78.4,54.9,78.4,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:57:00,108,1648,85.8,27.4,54.8,52.8,78.5,55.3,583,29.529,4.73,85.9,65.1,85.9,65.1,78.0,68.0,78.4,54.9,78.4,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:58:00,109,1663,86.0,27.4,54.7,52.9,78.4,55.3,582,29.530,4.27,85.9,65.1,85.9,65.1,78.0,68.0,78.4,54.9,78.4,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  07:59:00,108,1658,85.9,27.4,54.7,52.8,78.3,55.2,581,29.531,4.68,86.0,65.1,86.0,65.1,78.0,68.0,78.3,54.9,78.3,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:00:00,108,1657,86.0,27.4,54.6,52.8,78.3,55.2,582,29.531,4.34,86.0,65.2,86.0,65.2,78.0,68.0,78.3,54.9,78.3,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:01:00,108,1663,85.8,27.4,54.6,52.7,78.3,55.1,583,29.531,4.64,86.0,65.1,86.0,65.1,78.0,68.0,78.3,54.8,78.3,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,-1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:02:00,108,1659,85.9,27.4,54.6,52.7,78.2,55.1,582,29.531,4.47,86.1,65.1,86.1,65.1,78.0,68.0,78.3,54.8,78.3,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:03:00,108,1664,86.0,27.4,54.6,52.7,78.2,55.0,581,29.531,4.33,86.1,65.0,86.1,65.0,78.0,68.0,78.2,54.8,78.2,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:04:00,108,1654,86.0,27.4,54.6,52.6,78.2,55.0,581,29.531,4.73,86.1,64.9,86.1,64.9,78.0,68.0,78.2,54.8,78.2,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,-1,1.1,0.8398,1,1200,0,0,0,1,1
08/28  08:05:00,108,1666,86.0,27.4,54.5,52.6,78.2,55.0,582,29.532,4.23,86.1,64.9,86.1,64.9,78.0,68.0,78.2,54.8,78.2,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:06:00,107,1665,86.2,27.4,54.6,52.5,78.1,55.0,583,29.532,4.64,86.2,64.8,86.2,64.8,78.0,68.0,78.2,54.7,78.2,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:07:00,108,1669,86.1,27.4,54.5,52.5,78.1,55.0,579,29.532,4.26,86.2,64.8,86.2,64.8,78.0,68.0,78.1,54.7,78.1,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:08:00,107,1678,86.4,27.4,54.6,52.5,78.1,54.9,581,29.532,4.60,86.2,64.7,86.2,64.7,78.0,68.0,78.1,54.7,78.1,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:09:00,108,1656,86.4,27.4,54.5,52.5,78.1,54.9,582,29.532,4.44,86.3,64.7,86.3,64.7,78.0,68.0,78.1,54.6,78.1,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:10:00,108,1675,86.1,27.4,54.5,52.5,78.1,54.9,583,29.532,4.39,86.3,64.6,86.3,64.6,78.0,68.0,78.1,54.6,78.1,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:11:00,108,1662,86.4,27.4,54.5,52.5,78.1,54.9,579,29.533,4.65,86.3,64.5,86.3,64.5,78.0,68.0,78.1,54.6,78.1,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,-1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:12:00,108,1678,86.4,27.4,54.5,52.5,78.1,54.8,580,29.532,4.25,86.4,64.5,86.4,64.5,78.0,68.0,78.1,54.6,78.1,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:13:00,107,1671,86.5,27.4,54.5,52.4,78.1,54.8,584,29.532,4.63,86.4,64.4,86.4,64.4,78.0,68.0,78.0,54.5,78.0,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:14:00,109,1677,86.4,27.4,54.4,52.4,78.0,54.7,580,29.532,4.21,86.4,64.4,86.4,64.4,78.0,68.0,78.0,54.5,78.0,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:15:00,108,1680,86.4,27.4,54.5,52.4,78.1,54.7,583,29.532,4.64,86.5,64.3,86.5,64.3,78.0,68.0,78.0,54.5,78.0,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:16:00,107,1677,86.4,27.4,54.4,52.4,78.1,54.7,583,29.533,4.31,86.5,64.2,86.5,64.2,78.0,68.0,78.0,54.5,78.0,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.8,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:17:00,107,1677,86.4,27.4,54.4,52.4,78.1,54.7,583,29.533,4.31,86.5,64.2,86.5,64.2,78.0,68.0,78.0,54.4,78.0,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:18:00,110,0,85.5,27.3,62.2,52.3,77.9,54.7,583,29.534,-0.86,86.5,64.1,86.5,64.1,78.0,68.0,78.0,54.4,78.0,54.4,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:19:00,18,91,85.6,27.3,63.2,53.9,78.0,54.8,1,29.534,-0.86,86.6,64.1,86.6,64.1,78.0,68.0,78.0,54.4,78.0,54.4,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,-2,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:20:00,18,88,86.0,27.3,63.9,56.9,78.0,54.9,1,29.535,-0.86,86.6,64.0,86.6,64.0,78.0,68.0,78.1,54.4,78.1,54.4,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,-1,1.1,0.4714,0,0,0,0,0,1,1,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:21:00,18,87,86.6,27.3,64.8,58.9,78.1,54.9,1,29.535,-0.86,86.6,63.9,86.6,63.9,78.0,68.0,78.2,54.5,78.2,54.5,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.4,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:22:00,18,87,86.5,27.3,65.6,59.9,78.2,54.9,1,29.535,-0.86,86.7,63.9,86.7,63.9,78.0,68.0,78.3,54.6,78.3,54.6,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.2,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:23:00,18,87,86.6,27.3,66.3,60.7,78.2,54.8,1,29.535,-0.86,86.7,63.8,86.7,63.8,78.0,68.0,78.5,54.7,78.5,54.7,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:24:00,18,88,86.8,27.3,67.0,61.5,78.2,54.8,1,29.534,-0.86,86.7,63.8,86.7,63.8,78.0,68.0,78.6,54.8,78.6,54.8,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:25:00,18,88,86.7,27.3,67.5,62.3,78.3,54.8,1,29.535,-0.86,86.8,63.7,86.8,63.7,78.0,68.0,78.7,54.8,78.7,54.8,1,0,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:26:00,66,1643,87.7,27.4,61.4,63.0,78.4,54.8,532,29.535,8.73,86.8,63.6,86.8,63.6,78.0,68.0,78.8,54.9,78.8,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.0,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:27:00,108,1652,88.0,27.4,57.2,63.6,78.6,54.9,579,29.535,2.96,86.8,63.6,86.8,63.6,78.0,68.0,78.9,55.0,78.9,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:28:00,109,1646,87.4,27.3,56.2,62.1,78.8,55.0,577,29.535,0.81,86.8,63.5,86.8,63.5,78.0,68.0,78.9,55.1,78.9,55.1,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.6,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:29:00,107,1639,87.0,27.3,55.6,58.5,79.0,55.1,578,29.535,4.19,86.9,63.4,86.9,63.4,78.0,68.0,78.9,55.1,78.9,55.1,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:30:00,108,1646,86.8,27.3,55.3,55.5,79.1,55.1,579,29.535,8.40,86.9,63.4,86.9,63.4,78.0,68.0,78.8,55.2,78.8,55.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:31:00,108,1657,86.9,27.3,55.4,54.0,79.2,55.2,578,29.536,4.73,86.9,63.3,86.9,63.3,78.0,68.0,78.8,55.3,78.8,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:32:00,107,1656,87.0,27.3,55.2,53.4,79.2,55.2,580,29.536,4.60,87.0,63.3,87.0,63.3,78.0,68.0,78.8,55.3,78.8,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,0,1.1,0.4714,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:33:00,108,1673,86.9,27.3,55.2,53.1,79.1,55.2,583,29.536,4.62,87.0,63.2,87.0,63.2,78.0,68.0,78.7,55.3,78.7,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.5,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:34:00,107,1669,87.2,27.3,55.1,53.1,78.9,55.2,582,29.536,4.79,87.0,63.1,87.0,63.1,78.0,68.0,78.7,55.3,78.7,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:35:00,108,1682,87.2,27.3,55.0,53.1,78.8,55.2,580,29.536,4.37,87.0,63.1,87.0,63.1,78.0,68.0,78.7,55.3,78.7,55.3,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:36:00,108,1669,87.0,27.3,55.0,53.0,78.7,55.2,581,29.536,4.79,87.1,63.0,87.1,63.0,78.0,68.0,78.6,55.2,78.6,55.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:37:00,108,1673,87.1,27.3,55.0,53.0,78.6,55.2,581,29.536,4.37,87.1,62.9,87.1,62.9,78.0,68.0,78.6,55.2,78.6,55.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,-1,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:38:00,108,1680,87.1,27.3,55.1,53.0,78.6,55.2,581,29.536,4.60,87.1,62.9,87.1,62.9,78.0,68.0,78.6,55.2,78.6,55.2,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:39:00,108,1675,87.1,27.3,55.0,53.0,78.5,55.2,579,29.536,4.65,87.2,62.8,87.2,62.8,78.0,68.0,78.5,55.1,78.5,55.1,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:40:00,107,1686,87.2,27.3,55.0,53.0,78.5,54.8,583,29.536,4.43,87.2,62.7,87.2,62.7,78.0,68.0,78.5,55.1,78.5,55.1,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:41:00,108,1675,87.1,27.3,55.0,53.0,78.5,54.7,583,29.536,4.76,87.2,62.7,87.2,62.7,78.0,68.0,78.5,55.1,78.5,55.1,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:42:00,107,1688,87.2,27.3,54.9,53.0,78.5,54.8,580,29.537,4.27,87.3,62.6,87.3,62.6,78.0,68.0,78.5,55.1,78.5,55.1,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:43:00,107,1690,87.3,27.3,54.9,53.0,78.4,54.9,583,29.536,4.72,87.3,62.5,87.3,62.5,78.0,68.0,78.4,55.0,78.4,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:44:00,108,1683,87.3,27.3,54.9,53.0,78.4,54.9,582,29.537,4.32,87.3,62.5,87.3,62.5,78.0,68.0,78.4,55.0,78.4,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:45:00,109,1694,87.2,27.3,55.0,53.0,78.4,54.9,581,29.538,4.56,87.4,62.4,87.4,62.4,78.0,68.0,78.4,55.0,78.4,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:46:00,108,1682,87.4,27.3,54.8,52.9,78.4,54.9,582,29.537,4.45,87.4,62.3,87.4,62.3,78.0,68.0,78.3,55.0,78.3,55.0,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:47:00,107,1696,87.4,27.3,54.8,52.9,78.4,54.9,581,29.538,4.37,87.4,62.3,87.4,62.3,78.0,68.0,78.3,54.9,78.3,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:48:00,109,1687,87.5,27.3,54.8,52.8,78.4,54.8,584,29.537,4.70,87.4,62.2,87.4,62.2,78.0,68.0,78.3,54.9,78.3,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:49:00,108,1701,87.5,27.3,54.8,52.8,78.3,54.8,582,29.538,4.25,87.5,62.1,87.5,62.1,78.0,68.0,78.3,54.9,78.3,54.9,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:50:00,108,1698,87.5,27.3,54.8,52.8,78.3,54.8,582,29.537,4.69,87.5,62.0,87.5,62.0,78.0,68.0,78.3,54.8,78.3,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,1,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:51:00,108,1693,87.4,27.3,54.7,52.8,78.2,54.8,581,29.537,4.29,87.5,62.0,87.5,62.0,78.0,68.0,78.2,54.8,78.2,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:52:00,107,1698,87.4,27.3,54.8,52.7,78.2,54.8,583,29.537,4.54,87.6,61.9,87.6,61.9,78.0,68.0,78.2,54.8,78.2,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.8398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:53:00,107,1702,87.6,27.3,54.7,52.7,78.2,54.8,578,29.537,4.36,87.6,61.8,87.6,61.8,78.0,68.0,78.2,54.8,78.2,54.8,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:54:00,108,1710,87.8,27.3,54.8,52.7,78.2,54.8,582,29.538,4.37,87.6,61.8,87.6,61.8,78.0,68.0,78.2,54.7,78.2,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:55:00,108,1691,87.6,27.3,54.7,52.7,78.2,54.8,580,29.538,4.63,87.7,61.7,87.7,61.7,78.0,68.0,78.2,54.7,78.2,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,-1,1.1,0.4714,0,0,0,0,0,1,1,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:56:00,108,1702,87.5,27.2,54.7,52.7,78.2,54.8,584,29.538,4.24,87.7,61.6,87.7,61.6,78.0,68.0,78.1,54.7,78.1,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.4,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:57:00,108,1694,87.7,27.3,54.7,52.6,78.2,54.7,580,29.538,4.68,87.7,61.6,87.7,61.6,78.0,68.0,78.1,54.7,78.1,54.7,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.2,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:58:00,107,1711,87.6,27.3,54.6,52.6,78.1,54.7,582,29.539,4.22,87.7,61.5,87.7,61.5,78.0,68.0,78.1,54.6,78.1,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  08:59:00,107,1697,87.6,27.3,54.6,52.5,78.1,54.6,585,29.539,4.62,87.8,61.4,87.8,61.4,78.0,68.0,78.1,54.6,78.1,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:00:00,108,1697,87.6,27.3,54.6,52.5,78.1,54.6,583,29.538,4.29,87.8,61.3,87.8,61.3,78.0,68.0,78.1,54.6,78.1,54.6,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4714,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:01:00,107,1713,87.9,27.3,54.6,52.5,78.1,54.6,581,29.538,4.51,87.9,61.4,87.9,61.4,78.0,68.0,78.1,54.5,78.1,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
08/28  09:02:00,107,1702,87.9,27.3,54.5,52.5,78.0,54.6,581,29.538,4.48,88.0,61.4,88.0,61.4,78.0,68.0,78.0,54.5,78.0,54.5,1,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4714,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.4,0,1.1,0.4714,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.2,0,1.1,0.4714,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4714,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.7,0,1.1,0.5398,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,0.9,0,1.1,0.5398,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.4,0,1.1,0.8398,1,1200,0,0,0,0,0
