date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  08:38:00,74.66,74.82,74.82,63,0.0122,0.0122,14.61,3501.60,1,940.48,21.71,47.94,43.99,44.24,10.17,0,7.92,0.00,70.74,44.24,2060.92,84.75,23.20,89.41,0.00,86.33,0,43,0.00,44.14,62.01,803.10,66.36,44.32,79.98,18.92,499,500,147,1.802,1.801,74.24,74.27,52.25,55.09,55.04,51,62,91,5.91,50.97,4.48,4.52,1,391.32,6,3,3,5,5,0,5,452,460,55.25,55.48,6,6,5.10,0,74.05,74.04,74.04,78.00,53,0.0097,0.0097,199,200,55.40,55.99,4,4,5.38,0,77.16,77.15,77.15,78.00,43,0.0087,0.0087,297,240,775,2.010,2.001,77.26,76.60,52.23,54.98,55.04,45,47,91,3.89,50.28,4,4,1,499.31,7,0,0,10,9,0,2,201,200,55.21,56.29,4,4,4.92,0,73.90,73.90,73.90,78.00,48,0.0087,0.0087,523,523,55.00,55.27,0,5,2.32,0,78.19,78.21,78.21,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,1,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:39:00,74.73,74.86,74.86,63,0.0122,0.0122,14.61,3380.55,1,952.62,21.77,47.89,43.99,44.24,33.79,0,15.27,0.00,70.70,44.24,2061.19,84.68,23.28,89.27,0.00,86.34,0,43,0.00,44.10,62.03,811.22,66.28,44.34,79.98,18.93,506,500,142,1.835,1.801,74.23,74.30,52.11,55.04,55.04,51,61,91,5.95,50.83,4.46,4.52,1,388.01,6,3,3,5,5,0,5,453,460,55.18,55.44,6,6,4.98,0,74.10,74.06,74.06,78.00,53,0.0097,0.0097,201,200,55.27,55.96,4,4,5.36,0,77.18,77.17,77.17,78.00,43,0.0087,0.0087,287,240,774,2.018,2.001,77.22,76.62,52.19,54.96,55.04,45,48,91,3.96,50.22,4,4,1,500.51,7,0,0,10,9,0,2,201,200,55.14,56.27,4,4,4.89,0,73.90,73.90,73.90,78.00,48,0.0086,0.0086,522,523,55.00,55.24,0,5,2.65,0,78.20,78.21,78.21,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:40:00,74.81,74.91,74.91,63,0.0122,0.0122,14.61,3463.76,1,936.10,21.68,47.94,43.86,44.24,32.94,0,16.71,0.01,70.72,44.24,2059.74,84.93,23.28,89.50,0.00,86.33,0,43,0.00,43.99,61.98,809.68,66.31,44.33,79.98,18.92,500,500,155,1.807,1.801,74.29,74.35,52.17,55.02,55.04,51,62,91,6.18,50.93,4.45,4.52,1,389.58,6,3,3,5,5,0,5,459,460,55.21,55.42,6,6,4.98,0,74.11,74.09,74.09,78.00,54,0.0097,0.0097,200,200,55.30,55.93,4,4,5.36,0,77.22,77.19,77.19,78.00,43,0.0087,0.0087,288,240,780,2.012,2.001,77.27,76.63,52.20,54.95,55.04,45,48,91,3.94,50.23,4,4,1,498.19,7,0,0,10,9,0,2,201,200,55.15,56.26,4,4,4.90,0,73.92,73.90,73.90,78.00,48,0.0086,0.0086,524,523,55.03,55.24,0,5,3.02,0,78.21,78.20,78.20,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,-1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:41:00,74.86,74.96,74.96,62,0.0122,0.0122,14.61,3592.40,1,946.51,21.69,47.98,43.82,44.24,39.89,0,14.18,0.01,70.71,44.24,2059.66,85.50,23.27,89.93,0.00,86.33,0,43,0.00,44.11,62.04,792.55,66.18,44.47,79.98,18.93,499,500,160,1.775,1.801,74.31,74.41,52.20,55.02,55.04,51,61,91,6.11,50.85,4.45,4.52,1,387.29,6,3,3,5,5,0,5,468,460,55.18,55.42,6,6,4.52,0,74.14,74.12,74.12,78.00,53,0.0097,0.0097,200,200,55.26,55.93,4,4,5.41,0,77.25,77.22,77.22,78.00,43,0.0087,0.0087,324,240,775,1.985,2.001,77.26,76.65,52.21,54.95,55.04,45,48,91,3.94,50.16,4,4,1,493.55,7,0,0,10,9,0,2,202,200,55.14,56.26,4,4,4.95,0,73.93,73.90,73.90,78.00,49,0.0086,0.0086,523,523,54.98,55.23,0,5,5.10,0,78.22,78.20,78.20,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,0,2.2,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.8824,0,0,0,0,0,1,1,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,2.3,0,3.0,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.4,0,2.2,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.6,1,2.2,0.5085,0,0,0,0,0,0,0
08/26  08:42:00,74.94,75.01,75.01,62,0.0122,0.0122,14.61,3633.29,1,936.38,21.66,47.95,43.74,44.24,29.09,0,10.86,0.00,70.72,44.24,2059.22,85.38,23.28,90.13,0.00,86.32,0,42,0.00,44.16,61.86,794.60,65.85,44.44,79.98,18.94,499,500,159,1.781,1.801,74.33,74.46,52.20,55.01,55.04,51,61,91,6.11,50.91,4.44,4.52,1,389.21,6,3,3,5,5,0,5,467,460,55.16,55.41,6,6,4.08,0,74.20,74.14,74.14,78.00,54,0.0097,0.0097,200,200,55.29,55.92,4,4,5.39,0,77.28,77.24,77.24,78.00,43,0.0087,0.0087,315,240,779,1.993,2.001,77.30,76.67,52.22,54.94,55.04,45,48,91,3.98,50.23,4,4,1,500.59,7,0,0,10,9,0,2,202,200,55.16,56.26,4,4,4.87,0,73.93,73.89,73.89,78.00,49,0.0086,0.0086,523,523,55.03,55.23,0,5,5.08,0,78.22,78.20,78.20,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.6,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.4,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.4,0,1.9,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.9,0,1.6,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.1,0,1.6,0.5085,0,0,0,0,0,0,0
08/26  08:43:00,74.94,75.06,75.06,62,0.0122,0.0122,14.61,3666.19,1,931.72,21.71,47.97,43.84,44.24,19.68,0,14.19,0.00,70.71,44.24,2059.95,85.31,23.25,90.12,0.00,86.33,0,42,0.00,44.24,61.90,785.41,66.36,44.42,79.98,18.86,489,500,161,1.728,1.801,74.34,74.51,52.16,55.00,55.04,51,61,91,6.01,50.88,4.43,4.52,1,400.93,6,3,3,5,5,0,5,464,460,55.16,55.39,6,6,2.91,0,74.23,74.16,74.16,78.00,54,0.0096,0.0096,200,200,55.23,55.91,4,4,4.79,0,77.30,77.26,77.26,78.00,43,0.0087,0.0087,313,240,778,1.985,2.001,77.25,76.68,52.26,54.96,55.04,46,48,91,3.95,50.25,4,4,1,499.61,7,0,0,10,9,0,2,203,200,55.18,56.25,4,4,4.00,0,73.92,73.89,73.89,78.00,49,0.0086,0.0086,523,523,54.98,55.25,0,5,5.03,0,78.21,78.20,78.20,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.3,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.2,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.4,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.3,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.9,0,1.3,0.5085,0,0,0,0,0,0,0
08/26  08:44:00,75.05,75.10,75.10,62,0.0122,0.0122,14.61,3495.98,1,944.68,21.69,47.92,44.03,44.24,25.03,0,10.92,0.00,70.67,44.24,2058.73,84.91,23.31,89.80,0.00,86.33,0,43,0.00,44.23,61.89,791.64,66.18,44.33,79.98,18.86,489,500,146,1.816,1.801,74.36,74.56,52.15,55.00,55.04,51,61,91,6.07,50.92,4.43,4.52,1,386.53,6,3,3,5,5,0,5,448,460,55.16,55.39,6,6,5.11,0,74.25,74.17,74.17,78.00,54,0.0096,0.0096,199,200,55.19,55.89,4,4,4.01,0,77.33,77.28,77.28,78.00,43,0.0087,0.0087,299,240,775,1.996,2.001,77.28,76.70,52.30,54.98,55.04,46,48,91,3.90,50.30,4,4,1,493.44,7,0,0,10,9,0,2,201,200,55.18,56.26,4,4,3.04,0,73.93,73.89,73.89,78.00,49,0.0086,0.0086,522,523,55.07,55.26,0,5,4.92,0,78.21,78.19,78.19,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,1,1.2,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.2,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.5,0,1.2,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.2,0.5085,0,0,0,0,0,0,0
08/26  08:45:00,75.13,75.15,75.15,62,0.0122,0.0122,14.61,3453.35,1,929.63,21.69,47.93,43.99,44.24,22.25,0,11.11,0.00,70.76,44.24,2060.21,84.83,23.33,89.42,0.00,86.33,0,43,0.00,44.19,61.94,781.66,65.86,44.33,79.98,18.85,493,500,154,1.814,1.801,74.37,74.64,52.11,54.98,55.04,51,61,91,6.07,50.93,4.42,4.52,1,381.09,6,3,3,5,5,0,5,466,460,55.19,55.38,6,6,4.60,0,74.25,74.18,74.18,78.00,54,0.0096,0.0096,200,200,55.25,55.88,4,4,5.39,0,77.34,77.30,77.30,78.00,43,0.0087,0.0087,313,240,781,2.004,2.001,77.25,76.71,52.32,54.99,55.04,46,48,91,3.96,50.32,4,4,1,498.27,7,0,0,10,9,0,2,200,200,55.22,56.27,4,4,4.92,0,73.92,73.89,73.89,78.00,49,0.0086,0.0086,522,523,55.08,55.28,0,5,5.05,0,78.19,78.19,78.19,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,-1,1.2,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:46:00,75.19,75.20,75.20,62,0.0122,0.0122,14.61,3631.47,1,922.81,21.71,47.98,43.86,44.05,38.07,0,13.09,0.00,70.76,44.05,2060.65,84.79,23.35,89.48,0.00,86.37,0,42,0.00,43.90,61.88,797.43,66.69,44.32,79.98,18.83,497,500,162,1.816,1.801,74.41,74.70,52.20,55.00,55.04,51,61,91,5.96,50.99,4.42,4.52,1,388.26,6,3,3,5,5,0,5,464,460,55.21,55.39,6,6,5.00,0,74.22,74.19,74.19,78.00,53,0.0096,0.0096,199,200,55.29,55.89,4,4,5.37,0,77.35,77.33,77.33,78.00,43,0.0087,0.0087,298,240,783,2.000,2.001,77.28,76.72,52.37,55.02,55.04,46,48,91,4.02,50.32,4,4,1,500.96,7,0,0,10,9,0,2,201,200,55.20,56.28,4,4,4.90,0,73.91,73.88,73.88,78.00,49,0.0086,0.0086,525,524,55.06,55.31,0,5,3.83,0,78.19,78.19,78.19,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:47:00,75.29,75.25,75.25,62,0.0122,0.0122,14.61,3673.60,1,947.01,21.77,47.99,43.86,44.05,38.93,0,15.49,0.00,70.75,44.05,2061.54,84.72,23.25,89.47,0.00,86.37,0,43,0.00,44.10,61.82,805.22,66.86,44.41,79.98,19.00,495,500,156,1.773,1.801,74.44,74.76,52.19,55.01,55.04,51,61,91,6.15,50.84,4.42,4.52,1,396.66,6,3,3,5,5,0,5,462,460,55.18,55.40,6,6,3.50,0,74.23,74.21,74.21,78.00,54,0.0096,0.0096,198,200,55.25,55.89,4,4,4.60,0,77.36,77.35,77.35,78.00,43,0.0087,0.0087,287,240,774,1.989,2.001,77.28,76.73,52.33,55.02,55.04,46,48,91,3.90,50.14,4,4,1,496.71,7,0,0,10,9,0,2,192,200,55.17,56.30,4,4,3.70,0,73.89,73.88,73.88,78.00,49,0.0086,0.0086,525,524,55.11,55.30,0,5,5.04,0,78.19,78.19,78.19,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:48:00,75.35,75.30,75.30,62,0.0122,0.0122,14.61,3561.60,1,944.94,21.70,47.98,43.75,44.05,12.20,0,16.65,0.01,70.75,44.05,2060.32,84.94,23.14,89.57,0.00,86.38,0,43,0.00,44.07,61.87,805.86,66.38,44.38,79.98,19.06,486,500,162,1.805,1.801,74.47,74.82,52.26,55.03,55.04,51,61,91,6.04,51.00,4.42,4.52,1,385.91,6,3,3,5,5,0,5,460,460,55.28,55.42,6,6,3.60,0,74.21,74.22,74.22,78.00,54,0.0096,0.0096,199,200,55.29,55.90,4,4,4.61,0,77.37,77.37,77.37,78.00,43,0.0087,0.0087,299,240,772,1.988,2.001,77.27,76.75,52.30,55.00,55.04,46,48,91,4.08,50.21,4,4,1,490.73,7,0,0,10,9,0,2,192,200,55.20,56.31,4,4,3.73,0,73.89,73.88,73.88,78.00,49,0.0086,0.0086,523,524,55.11,55.29,0,5,5.05,0,78.19,78.19,78.19,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:49:00,75.44,75.34,75.34,65,0.0122,0.0122,14.60,3641.20,1,941.17,21.70,47.97,43.73,44.05,23.85,0,11.72,0.00,70.73,44.05,2058.07,85.01,22.98,89.87,0.00,86.37,0,42,0.00,44.20,61.68,795.20,66.62,44.39,79.98,18.99,482,500,173,1.801,1.801,74.49,74.88,52.32,55.06,55.04,51,62,91,6.01,51.02,4.44,4.52,1,386.47,6,4,3,5,5,0,5,466,460,55.23,55.44,6,6,5.03,0,74.24,74.23,74.23,78.00,54,0.0096,0.0096,200,200,55.24,55.92,4,4,2.64,0,77.39,77.39,77.39,78.00,45,0.0087,0.0087,297,240,768,1.991,2.001,77.34,76.77,52.29,55.00,55.04,46,48,91,3.92,50.20,4,4,1,497.63,7,0,0,10,9,0,2,192,200,55.20,56.32,4,4,2.46,0,73.89,73.88,73.88,78.00,49,0.0086,0.0086,524,525,55.11,55.28,0,5,4.22,0,78.17,78.19,78.19,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:50:00,75.43,75.39,75.39,63,0.0122,0.0122,14.60,3818.68,1,944.38,21.73,48.01,43.75,44.05,15.51,0,8.03,0.00,70.75,44.05,2057.61,85.41,23.19,90.25,0.00,86.37,0,44,0.00,44.24,61.66,804.90,66.01,44.37,79.98,19.14,486,500,159,1.803,1.801,74.51,74.93,52.47,55.13,55.04,52,62,91,6.05,51.16,4.47,4.52,1,389.05,6,4,4,5,5,0,5,451,460,55.32,55.50,6,6,5.11,0,74.30,74.24,74.24,78.00,53,0.0096,0.0096,200,200,55.41,55.97,4,4,4.09,0,77.42,77.41,77.41,78.00,44,0.0087,0.0087,286,240,778,1.982,2.001,77.31,76.78,52.33,55.01,55.04,46,48,91,3.95,50.27,4,4,1,497.80,7,0,0,10,9,0,2,201,200,55.20,56.33,4,4,3.11,0,73.89,73.89,73.89,78.00,48,0.0086,0.0086,522,525,55.12,55.30,0,5,4.90,0,78.15,78.19,78.19,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,-1,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,-1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:51:00,75.44,75.44,75.44,64,0.0123,0.0123,14.60,3722.76,1,949.45,21.69,48.01,43.84,44.05,29.84,0,13.97,0.00,70.76,44.05,2057.88,85.29,23.24,90.30,0.00,86.37,0,44,0.00,44.23,61.69,802.46,65.68,44.32,79.98,18.76,476,500,158,1.803,1.801,74.50,74.96,52.42,55.15,55.04,51,63,91,6.07,51.11,4.49,4.52,1,389.02,6,4,4,5,5,0,5,447,460,55.31,55.52,6,6,3.06,0,74.28,74.26,74.26,78.00,53,0.0096,0.0096,199,200,55.40,55.99,4,4,4.78,0,77.47,77.43,77.43,78.00,43,0.0087,0.0087,274,240,783,1.999,2.001,77.29,76.78,52.35,55.03,55.04,45,48,91,3.97,50.30,4,4,1,496.48,7,0,0,10,9,0,2,200,200,55.23,56.32,4,4,3.99,0,73.88,73.90,73.90,78.00,47,0.0086,0.0086,523,525,55.10,55.31,0,5,4.95,0,78.15,78.18,78.18,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4285,0,0,1,15,-2,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:52:00,75.45,75.49,75.49,63,0.0123,0.0123,14.60,3727.79,1,918.83,21.73,48.01,43.96,44.05,29.84,0,12.46,0.00,70.73,44.05,2056.21,84.92,23.22,89.92,0.00,86.37,0,42,0.00,44.23,61.59,777.33,66.36,44.31,79.98,18.76,486,500,250,1.710,1.801,74.65,74.95,52.65,55.20,55.04,51,61,92,6.02,51.26,4.52,4.52,1,411.54,6,4,4,5,5,0,5,466,460,55.42,55.56,6,6,3.29,0,74.28,74.27,74.27,78.00,53,0.0096,0.0096,315,367,55.51,55.99,4,4,4.91,0,77.41,77.45,77.45,77.00,43,0.0087,0.0087,275,240,790,2.000,2.001,77.29,76.79,52.36,55.03,55.04,45,48,91,3.89,50.31,4,4,1,501.97,7,0,0,10,9,0,2,200,200,55.21,56.32,4,4,4.22,0,73.89,73.90,73.90,78.00,47,0.0086,0.0086,523,526,55.08,55.31,0,5,4.96,0,78.15,78.18,78.18,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,-1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:53:00,75.51,75.54,75.54,64,0.0123,0.0123,14.60,3741.13,1,941.62,21.70,48.07,44.07,44.05,34.33,0,15.68,0.01,70.78,44.05,2057.54,85.04,23.20,89.83,0.00,86.38,0,43,0.00,44.23,61.62,803.10,66.44,44.30,79.98,18.75,513,500,302,1.693,1.801,74.74,74.90,53.42,55.45,55.04,51,61,93,6.03,51.66,4.63,4.59,1,436.33,6,4,4,5,5,0,5,459,460,55.79,55.78,6,6,4.98,0,74.36,74.29,74.29,78.00,53,0.0096,0.0096,361,376,55.81,56.07,5,5,4.22,0,77.23,77.47,77.47,77.00,44,0.0087,0.0087,303,240,783,2.001,2.001,77.29,76.79,52.39,55.05,55.04,46,48,91,3.88,50.34,4,4,1,503.21,7,0,0,10,9,0,2,201,200,55.20,56.32,4,4,4.66,0,73.90,73.90,73.90,78.00,48,0.0086,0.0086,524,526,55.12,55.33,0,5,3.49,0,78.16,78.18,78.18,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
