date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  08:22:00,74.11,74.05,74.05,65,0.0121,0.0121,14.40,3281.21,1,957.98,21.70,47.98,44.18,44.43,23.00,0,13.84,0.00,63.75,44.43,2032.03,85.36,23.34,89.85,0.00,86.10,0,32,0.00,44.24,53.41,789.49,67.28,44.35,79.98,18.02,496,500,281,1.800,1.801,73.87,73.80,52.88,55.47,55.04,52,61,91,6.81,50.90,5.82,5.93,1,438.79,6,3,3,5,5,0,5,462,460,55.58,55.75,6,6,3.94,0,73.62,73.59,73.59,78.00,55,0.0098,0.0098,200,200,55.56,56.09,4,4,5.31,0,76.99,76.96,76.96,78.00,44,0.0089,0.0089,341,240,658,1.614,1.600,77.73,76.91,52.52,55.00,55.04,45,47,92,2.86,51.52,3,3,1,369.31,6,0,0,10,9,0,2,199,200,55.24,56.19,4,4,4.71,0,73.86,73.85,73.85,78.00,49,0.0088,0.0088,523,523,55.09,55.27,0,6,5.13,0,78.25,78.25,78.25,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,-1,1.1,0.5824,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.0,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:23:00,74.13,74.10,74.10,65,0.0121,0.0121,14.41,3248.40,1,954.31,21.66,47.95,44.12,44.43,35.93,0,0.00,0.01,63.78,44.43,2030.05,85.13,23.38,89.76,0.00,86.10,0,31,0.00,44.32,53.41,777.25,66.05,44.38,79.98,17.89,498,500,265,1.832,1.801,73.89,73.82,52.86,55.47,55.04,52,62,91,6.84,50.81,5.86,6.04,1,436.64,6,3,3,5,5,0,5,455,460,55.58,55.75,6,6,3.08,0,73.69,73.63,73.63,78.00,55,0.0098,0.0098,200,200,55.54,56.09,4,4,5.05,0,77.01,76.99,76.99,78.00,44,0.0089,0.0089,358,240,669,1.600,1.600,77.69,76.90,52.53,55.01,55.04,45,48,92,2.90,51.46,3,3,1,369.05,6,0,0,10,9,0,2,201,200,55.22,56.19,4,4,4.35,0,73.85,73.85,73.85,78.00,49,0.0088,0.0088,525,523,55.10,55.28,0,6,5.15,0,78.23,78.24,78.24,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:24:00,74.19,74.14,74.14,65,0.0121,0.0121,14.40,3110.36,1,949.54,21.69,47.94,44.17,44.43,2.90,0,16.90,0.00,63.79,44.43,2031.17,84.78,23.37,89.21,0.00,86.10,0,32,0.00,44.29,53.41,779.06,67.41,44.45,79.98,18.15,504,500,261,1.814,1.801,73.91,73.85,52.84,55.47,55.04,52,62,91,6.79,50.83,5.90,6.04,1,423.91,6,3,3,5,5,0,5,451,460,55.54,55.74,6,6,5.16,0,73.74,73.67,73.67,78.00,55,0.0099,0.0099,198,200,55.57,56.08,4,4,3.64,0,77.03,77.01,77.01,78.00,44,0.0089,0.0089,343,240,662,1.606,1.600,77.73,76.91,52.55,55.02,55.04,45,48,92,2.81,51.50,3,3,1,370.92,6,0,0,10,9,0,2,201,200,55.24,56.19,4,4,4.11,0,73.85,73.85,73.85,78.00,49,0.0088,0.0088,522,523,55.11,55.29,0,6,3.85,0,78.23,78.24,78.24,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:25:00,74.19,74.19,74.19,64,0.0121,0.0121,14.41,3211.71,1,953.78,21.73,47.97,44.06,44.43,33.47,0,15.11,0.00,63.82,44.43,2032.30,84.72,23.28,89.23,0.00,86.12,0,33,0.00,44.19,53.41,784.52,67.44,44.47,79.98,18.03,504,500,277,1.787,1.801,73.95,73.87,52.88,55.47,55.04,52,62,91,6.78,50.87,5.94,6.04,1,435.05,6,3,3,5,5,0,5,459,460,55.56,55.75,6,6,5.08,0,73.75,73.72,73.72,78.00,55,0.0099,0.0099,200,200,55.52,56.08,4,4,5.41,0,77.05,77.04,77.04,78.00,44,0.0089,0.0089,314,240,660,1.608,1.600,77.74,76.92,52.59,55.04,55.04,45,48,92,2.75,51.54,3,3,1,373.07,6,0,0,10,9,0,2,200,200,55.28,56.20,4,4,4.91,0,73.86,73.85,73.85,78.00,49,0.0088,0.0088,527,523,55.16,55.31,0,6,2.20,0,78.24,78.24,78.24,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,-1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,-1,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,1,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:26:00,74.25,74.24,74.24,65,0.0121,0.0121,14.41,3222.72,1,956.35,21.69,47.98,44.05,44.43,0.00,0,13.66,0.00,63.88,44.43,2030.71,84.67,23.34,89.20,0.00,86.13,0,32,0.00,44.14,53.40,776.13,67.23,44.54,79.98,17.92,499,500,272,1.804,1.801,73.99,73.90,52.91,55.49,55.04,52,62,91,6.78,50.82,5.98,6.14,1,441.85,6,3,3,5,5,0,5,461,460,55.56,55.76,6,6,3.44,0,73.77,73.76,73.76,78.00,55,0.0099,0.0099,200,200,55.51,56.10,4,4,4.78,0,77.08,77.07,77.07,78.00,44,0.0089,0.0089,330,240,655,1.619,1.600,77.70,76.93,52.62,55.06,55.04,45,48,92,2.85,51.53,3,3,1,373.13,6,0,0,10,9,0,2,201,200,55.26,56.21,4,4,3.92,0,73.85,73.85,73.85,78.00,49,0.0088,0.0088,523,523,55.16,55.33,0,6,5.13,0,78.23,78.24,78.24,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:27:00,74.28,74.29,74.29,65,0.0121,0.0121,14.41,3256.31,1,932.15,21.65,47.99,44.05,44.43,10.49,0,10.84,0.00,63.86,44.43,2030.07,84.98,23.35,89.33,0.00,86.14,0,34,0.00,44.33,53.39,768.92,66.64,44.52,79.98,17.64,503,500,274,1.806,1.801,74.00,73.93,52.93,55.50,55.04,52,61,91,7.02,50.82,6.03,6.14,1,436.93,6,3,3,5,5,0,5,464,460,55.58,55.77,6,6,5.17,0,73.82,73.80,73.80,78.00,55,0.0099,0.0099,200,200,55.53,56.11,4,4,4.18,0,77.10,77.09,77.09,78.00,44,0.0089,0.0089,313,240,662,1.597,1.600,77.75,76.94,52.62,55.07,55.04,45,48,92,2.73,51.54,3,3,1,375.42,6,0,0,10,9,0,2,200,200,55.25,56.22,4,4,4.81,0,73.86,73.85,73.85,78.00,49,0.0088,0.0088,524,523,55.17,55.33,0,6,3.73,0,78.24,78.23,78.23,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:28:00,74.27,74.34,74.34,65,0.0121,0.0121,14.41,3399.20,1,954.53,21.72,48.00,43.87,44.43,34.11,0,14.67,0.00,63.90,44.43,2033.38,85.08,23.39,89.73,0.00,86.14,0,32,0.00,44.34,53.39,790.75,65.96,44.57,79.98,17.89,497,500,276,1.778,1.801,74.07,73.95,52.92,55.51,55.04,52,62,91,6.88,50.87,6.08,6.27,1,433.20,6,3,3,5,5,0,5,460,460,55.63,55.78,6,6,5.18,0,73.87,73.84,73.84,78.00,55,0.0099,0.0099,199,200,55.59,56.11,4,4,5.02,0,77.12,77.12,77.12,78.00,44,0.0089,0.0089,323,240,665,1.598,1.600,77.71,76.93,52.62,55.08,55.04,45,48,92,2.80,51.56,3,3,1,373.86,6,0,0,10,9,0,2,200,200,55.26,56.22,4,4,4.85,0,73.84,73.85,73.85,78.00,49,0.0088,0.0088,525,524,55.20,55.33,0,6,3.39,0,78.25,78.23,78.23,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:29:00,74.34,74.38,74.38,64,0.0121,0.0121,14.41,3296.66,1,947.94,21.70,48.02,44.08,44.43,19.58,0,10.04,0.00,63.92,44.43,2030.01,85.39,23.43,89.88,0.00,86.15,0,32,0.00,44.38,53.39,786.28,66.26,44.48,79.98,18.02,499,500,277,1.816,1.801,74.10,73.98,52.95,55.52,55.04,52,62,91,6.80,50.88,6.12,6.27,1,434.10,6,3,3,5,5,0,5,458,460,55.62,55.80,6,6,5.19,0,73.90,73.88,73.88,78.00,54,0.0099,0.0099,199,200,55.58,56.12,4,4,4.88,0,77.14,77.15,77.15,78.00,44,0.0089,0.0089,337,240,663,1.610,1.600,77.74,76.94,52.65,55.09,55.04,45,48,92,2.75,51.62,3,3,1,374.28,6,0,0,10,9,0,2,200,200,55.28,56.22,4,4,4.83,0,73.83,73.85,73.85,78.00,49,0.0088,0.0088,521,524,55.18,55.35,0,6,3.67,0,78.24,78.23,78.23,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:30:00,74.39,74.43,74.43,64,0.0121,0.0121,14.41,3410.94,1,953.70,21.65,48.01,44.15,44.43,36.57,0,0.00,0.00,63.94,44.43,2032.75,85.21,23.19,89.87,0.00,86.15,0,31,0.00,44.37,53.39,778.48,66.54,44.46,79.98,17.66,502,500,274,1.795,1.801,74.09,74.00,52.93,55.52,55.04,52,61,91,6.99,50.86,6.17,6.38,1,432.51,6,3,3,5,5,0,5,467,460,55.63,55.79,6,6,5.15,0,73.91,73.91,73.91,78.00,54,0.0099,0.0099,199,200,55.61,56.13,4,4,3.32,0,77.16,77.17,77.17,78.00,44,0.0089,0.0089,352,240,657,1.598,1.600,77.72,76.94,52.64,55.09,55.04,45,48,92,2.85,51.55,3,3,1,371.98,6,0,0,10,9,0,2,202,200,55.28,56.22,4,4,4.77,0,73.82,73.84,73.84,78.00,49,0.0088,0.0088,523,524,55.17,55.35,0,6,3.98,0,78.22,78.22,78.22,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:31:00,74.36,74.48,74.48,64,0.0121,0.0121,14.41,3598.34,1,955.53,21.66,48.04,43.93,44.24,42.99,0,12.64,0.00,63.98,44.24,2031.55,85.12,23.06,89.89,0.00,86.15,0,31,0.00,44.08,53.37,773.48,66.54,44.34,79.98,17.50,505,500,277,1.823,1.801,74.16,74.03,52.89,55.51,55.04,52,61,91,6.98,50.83,6.21,6.38,1,437.91,6,3,3,5,5,0,5,461,460,55.58,55.78,6,6,4.91,0,73.96,73.95,73.95,78.00,54,0.0099,0.0099,199,200,55.53,56.11,4,4,4.42,0,77.18,77.20,77.20,78.00,44,0.0089,0.0089,360,240,658,1.592,1.600,77.74,76.95,52.61,55.09,55.04,45,47,92,2.78,51.54,3,3,1,367.97,6,0,0,10,9,0,2,199,200,55.27,56.23,4,4,3.46,0,73.82,73.84,73.84,78.00,49,0.0088,0.0088,522,524,55.18,55.34,0,6,5.11,0,78.23,78.22,78.22,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,-1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:32:00,74.35,74.53,74.53,64,0.0121,0.0121,14.41,3349.25,1,952.35,21.69,47.98,44.08,44.24,25.88,0,0.00,0.00,63.99,44.24,2032.72,84.98,23.28,89.56,0.00,86.17,0,31,0.00,44.17,53.37,784.53,66.98,44.30,79.98,17.97,506,500,275,1.790,1.801,74.20,74.05,52.83,55.47,55.04,52,61,91,6.99,50.70,6.24,6.38,1,435.21,6,3,3,5,5,0,5,463,460,55.53,55.75,6,6,4.87,0,73.98,73.98,73.98,78.00,54,0.0099,0.0099,200,200,55.55,56.10,4,4,5.48,0,77.20,77.23,77.23,78.00,44,0.0089,0.0089,337,240,662,1.595,1.600,77.68,76.95,52.57,55.07,55.04,45,48,92,2.75,51.44,3,3,1,372.55,6,0,0,10,9,0,2,199,200,55.27,56.22,4,4,4.99,0,73.81,73.84,73.84,78.00,49,0.0088,0.0088,524,524,55.12,55.32,0,6,5.01,0,78.21,78.22,78.22,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,-1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:33:00,74.46,74.58,74.58,65,0.0121,0.0121,14.41,3326.63,1,960.84,21.73,47.94,43.91,44.24,21.18,0,6.49,0.00,63.99,44.24,2028.32,84.80,23.22,89.44,0.00,86.19,0,31,0.00,44.02,53.37,791.17,66.64,44.29,79.98,17.81,495,500,277,1.796,1.801,74.20,74.07,52.83,55.46,55.04,52,61,91,6.94,50.76,6.26,6.49,1,436.24,6,3,3,5,5,0,5,462,460,55.59,55.73,6,6,5.19,0,74.01,74.01,74.01,78.00,54,0.0099,0.0099,199,200,55.49,56.08,4,4,3.21,0,77.22,77.25,77.25,78.00,44,0.0089,0.0089,320,240,666,1.630,1.600,77.72,76.95,52.54,55.05,55.04,45,47,92,2.69,51.43,3,3,1,368.40,6,0,0,10,9,0,2,201,200,55.23,56.20,4,4,3.15,0,73.80,73.84,73.84,78.00,49,0.0088,0.0088,524,524,55.15,55.30,0,6,4.48,0,78.21,78.22,78.22,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,-1,1.1,0.5824,0,0,0,0,0,1,1,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:34:00,74.41,74.62,74.62,64,0.0121,0.0121,14.41,3369.04,1,952.69,21.58,47.95,43.78,44.24,24.28,0,16.16,0.00,64.03,44.24,2031.07,84.89,23.32,89.48,0.00,86.22,0,33,0.00,44.07,53.36,787.63,67.34,44.33,79.98,17.50,493,500,282,1.815,1.801,74.25,74.11,52.81,55.44,55.04,52,61,91,6.98,50.64,6.30,6.49,1,438.07,6,3,3,5,5,0,5,466,460,55.51,55.72,6,6,5.18,0,74.06,74.04,74.04,78.00,54,0.0099,0.0099,200,200,55.47,56.07,4,4,3.27,0,77.25,77.28,77.28,78.00,44,0.0089,0.0089,330,240,655,1.613,1.600,77.72,76.96,52.48,55.02,55.04,45,47,92,2.83,51.36,3,3,1,370.58,6,0,0,10,9,0,2,201,200,55.20,56.19,4,4,4.77,0,73.80,73.84,73.84,78.00,49,0.0088,0.0088,522,525,55.06,55.27,0,6,4.02,0,78.21,78.22,78.22,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,-1,1.1,0.8824,0,0,0,0,0,1,1,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,-1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:35:00,74.51,74.67,74.67,64,0.0121,0.0121,14.41,3296.29,1,933.02,21.65,47.88,43.72,44.24,4.93,0,12.35,0.00,64.04,44.24,2032.11,84.92,23.33,89.55,0.00,86.21,0,32,0.00,44.19,53.36,780.10,67.45,44.34,79.98,17.51,496,500,264,1.817,1.801,74.29,74.14,52.70,55.40,55.04,52,61,91,7.02,50.57,6.31,6.49,1,426.02,6,3,3,5,5,0,5,451,460,55.45,55.68,6,6,4.88,0,74.14,74.08,74.08,78.00,54,0.0099,0.0099,198,200,55.40,56.04,4,4,5.41,0,77.29,77.30,77.30,78.00,44,0.0089,0.0089,346,240,659,1.607,1.600,77.72,76.95,52.41,54.98,55.04,44,47,91,2.84,51.34,3,3,1,372.05,6,0,0,10,9,0,2,200,200,55.18,56.17,4,4,4.93,0,73.81,73.84,73.84,78.00,48,0.0088,0.0088,526,525,54.99,55.23,0,6,0.90,0,78.20,78.21,78.21,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,1,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:36:00,74.53,74.72,74.72,64,0.0122,0.0122,14.41,3387.13,1,957.52,21.59,47.87,43.86,44.24,0.00,0,12.19,0.00,64.08,44.24,2032.28,84.85,23.43,89.54,0.00,86.23,0,31,0.00,44.19,53.36,780.10,66.77,44.27,79.98,17.59,496,500,273,1.798,1.801,74.33,74.18,52.68,55.37,55.04,51,61,91,6.94,50.63,6.33,6.49,1,437.60,6,3,3,5,5,0,5,459,460,55.48,55.66,6,6,4.00,0,74.17,74.10,74.10,78.00,54,0.0099,0.0099,200,200,55.44,56.01,4,4,5.47,0,77.34,77.32,77.32,78.00,44,0.0089,0.0089,357,240,667,1.582,1.600,77.73,76.97,52.38,54.95,55.04,45,47,91,2.81,51.37,3,3,1,366.72,6,0,0,10,9,0,2,201,200,55.16,56.14,4,4,4.95,0,73.83,73.84,73.84,78.00,49,0.0088,0.0088,523,525,55.00,55.20,0,6,5.19,0,78.19,78.21,78.21,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,-1,1.1,0.5824,0,0,0,0,0,1,1,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,-1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,-1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:37:00,74.69,74.77,74.77,64,0.0122,0.0122,14.41,3249.04,1,949.33,21.57,47.83,43.89,44.24,26.63,0,0.00,0.00,64.09,44.24,2031.51,84.85,23.36,89.39,0.00,86.22,0,32,0.00,44.11,53.35,779.93,66.96,44.23,79.98,17.44,505,500,276,1.795,1.801,74.33,74.23,52.72,55.35,55.04,51,61,91,6.96,50.68,6.35,6.60,1,433.95,6,3,3,5,5,0,5,465,460,55.45,55.64,6,6,5.26,0,74.16,74.14,74.14,78.00,54,0.0099,0.0099,200,200,55.48,56.00,4,4,3.91,0,77.37,77.35,77.35,78.00,44,0.0089,0.0089,359,240,652,1.607,1.600,77.74,76.98,52.38,54.93,55.04,44,47,92,2.81,51.34,3,3,1,367.72,6,0,0,10,9,0,2,200,200,55.13,56.12,4,4,2.81,0,73.86,73.84,73.84,78.00,49,0.0088,0.0088,524,525,55.02,55.18,0,6,5.07,0,78.20,78.21,78.21,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
