date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  09:10:00,76.54,76.68,76.68,60,0.0124,0.0124,14.41,3499.59,1,949.56,21.36,47.97,43.81,43.86,7.60,0,0.00,0.00,64.77,43.86,2032.18,84.99,23.35,89.60,0.00,86.38,0,32,0.00,43.86,53.23,786.05,68.96,44.20,79.98,18.02,498,500,286,1.799,1.801,75.01,75.50,52.78,55.40,55.04,50,59,91,7.15,50.59,7.47,7.75,1,437.96,6,3,3,5,5,0,5,465,460,55.51,55.67,6,6,5.04,0,74.54,74.53,74.53,78.00,52,0.0096,0.0096,201,206,55.44,56.00,4,4,5.41,0,78.07,78.02,78.02,78.00,43,0.0090,0.0090,327,240,664,1.590,1.600,77.70,77.26,52.50,55.01,55.04,45,47,92,2.85,51.37,3,3,1,375.76,6,0,0,10,9,0,2,201,200,55.21,56.18,4,4,4.90,0,73.93,73.93,73.93,78.00,49,0.0089,0.0089,526,534,55.06,55.26,0,6,2.99,0,78.19,78.16,78.16,78.00,44,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,1,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:11:00,76.65,76.76,76.76,60,0.0124,0.0124,14.41,3508.41,1,945.69,21.32,47.97,43.69,43.86,19.79,0,14.58,0.00,64.79,43.86,2032.23,84.96,23.42,89.70,0.00,86.38,0,34,0.00,43.91,53.22,769.82,68.16,44.26,79.98,18.20,494,500,282,1.793,1.801,75.04,75.57,52.82,55.41,55.04,50,59,91,7.34,50.61,7.50,7.86,1,445.10,6,3,3,5,5,0,5,461,460,55.53,55.68,6,6,3.24,0,74.53,74.53,74.53,78.00,52,0.0096,0.0096,202,213,55.42,56.02,4,4,4.86,0,78.09,78.04,78.04,78.00,44,0.0090,0.0090,342,240,677,1.577,1.600,77.75,77.27,52.55,55.00,55.04,45,47,92,2.81,51.45,3,3,1,373.42,6,0,0,10,9,0,2,202,200,55.23,56.17,4,4,4.01,0,73.94,73.93,73.93,78.00,49,0.0089,0.0089,538,535,55.10,55.26,0,6,5.12,0,78.15,78.16,78.16,78.00,44,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:12:00,76.64,76.84,76.84,60,0.0124,0.0124,14.41,3601.53,1,931.11,21.35,48.00,43.63,43.86,14.98,0,11.72,0.00,64.80,43.86,2032.08,84.91,23.35,89.72,0.00,86.40,0,33,0.00,44.03,53.23,768.59,68.26,44.26,79.98,17.80,497,500,292,1.788,1.801,75.07,75.63,52.81,55.42,55.04,50,58,91,7.23,50.56,7.54,7.86,1,439.02,6,3,3,5,5,0,5,453,460,55.51,55.69,6,6,5.12,0,74.54,74.52,74.52,78.00,52,0.0096,0.0096,216,221,55.47,56.01,4,4,5.41,0,78.09,78.06,78.06,78.00,43,0.0090,0.0090,327,240,686,1.586,1.600,77.76,77.28,52.61,55.02,55.04,45,47,92,2.76,51.50,3,3,1,379.28,6,0,0,10,9,0,2,198,200,55.22,56.18,4,4,4.90,0,73.96,73.94,73.94,78.00,49,0.0089,0.0089,536,536,55.11,55.28,0,6,2.36,0,78.14,78.16,78.16,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:13:00,76.79,76.93,76.93,59,0.0124,0.0124,14.41,3614.74,1,958.35,21.33,48.00,43.69,43.86,36.47,0,0.00,0.00,64.81,43.86,2032.31,85.10,23.39,89.76,0.00,86.39,0,32,0.00,44.14,53.23,779.48,67.48,44.23,79.98,18.03,495,500,296,1.796,1.801,75.04,75.66,52.81,55.42,55.04,49,57,91,7.30,50.64,7.58,7.86,1,448.03,6,3,3,5,5,0,5,443,460,55.52,55.70,6,6,2.47,0,74.53,74.52,74.52,78.00,52,0.0096,0.0096,226,228,55.46,56.00,4,4,5.07,0,78.10,78.08,78.08,78.00,43,0.0090,0.0090,339,240,684,1.611,1.600,77.73,77.30,52.67,55.05,55.04,45,47,92,2.70,51.56,3,3,1,376.30,6,0,0,10,9,0,2,201,200,55.26,56.19,4,4,4.36,0,73.97,73.95,73.95,78.00,49,0.0089,0.0089,539,536,55.19,55.31,0,6,5.15,0,78.13,78.16,78.16,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,1,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:14:00,76.87,77.01,77.01,59,0.0124,0.0124,14.41,3633.84,1,947.50,21.53,47.96,43.77,43.86,20.54,0,5.05,0.00,64.84,43.86,2031.60,85.29,23.34,90.10,0.00,86.39,0,31,0.00,44.17,53.22,778.47,66.98,44.23,79.98,18.01,499,500,310,1.760,1.801,75.08,75.70,52.87,55.44,55.04,49,57,91,7.22,50.73,7.62,7.98,1,444.68,6,3,3,5,5,0,5,459,460,55.54,55.72,6,6,5.13,0,74.52,74.53,74.53,78.00,52,0.0096,0.0096,236,232,55.51,56.00,4,4,1.75,0,78.11,78.09,78.09,78.00,43,0.0090,0.0090,362,240,686,1.592,1.600,77.73,77.32,52.72,55.08,55.04,45,47,92,2.76,51.63,3,3,1,376.50,6,0,0,10,9,0,2,201,200,55.29,56.21,4,4,0.00,0,73.96,73.95,73.95,78.00,50,0.0089,0.0089,539,536,55.22,55.34,0,6,4.52,0,78.14,78.16,78.16,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.6,-1,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:15:00,76.98,77.10,77.10,59,0.0124,0.0124,14.41,3622.19,1,954.77,21.45,48.03,43.93,43.86,0.00,0,14.24,0.00,64.88,43.86,2033.01,85.35,23.35,90.12,0.00,86.38,0,32,0.00,44.20,53.21,779.53,67.90,44.18,79.98,18.36,498,500,322,1.783,1.801,75.08,75.72,53.03,55.49,55.04,50,57,91,7.27,50.84,7.68,7.98,1,459.63,6,3,3,5,5,0,5,465,460,55.64,55.78,6,6,5.22,0,74.46,74.53,74.53,78.00,52,0.0096,0.0096,238,233,55.60,56.02,4,4,4.66,0,78.13,78.09,78.09,78.00,43,0.0090,0.0090,293,240,687,1.586,1.600,77.76,77.33,52.80,55.13,55.04,45,47,92,2.86,51.66,3,3,1,379.98,6,0,0,10,9,0,2,202,200,55.35,56.23,4,4,3.83,0,73.97,73.96,73.96,78.00,50,0.0089,0.0089,541,535,55.26,55.38,0,6,5.05,0,78.16,78.16,78.16,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:16:00,77.08,77.18,77.18,60,0.0124,0.0124,14.41,3880.73,1,952.46,21.47,48.04,43.80,43.60,43.42,0,5.23,0.00,64.87,43.60,2032.02,85.04,23.28,90.08,0.00,86.39,0,31,0.00,44.07,53.21,790.23,68.12,44.22,79.98,18.66,502,500,323,1.773,1.801,75.12,75.75,53.14,55.57,55.04,50,57,92,7.39,50.92,7.75,8.10,1,456.54,7,3,3,5,5,0,5,457,460,55.70,55.85,6,6,5.24,0,74.44,74.54,74.54,78.00,52,0.0096,0.0096,237,230,55.69,56.07,4,4,4.07,0,78.17,78.08,78.08,78.00,44,0.0090,0.0090,334,240,690,1.602,1.600,77.76,77.35,52.86,55.17,55.04,45,47,92,2.75,51.66,3,3,1,378.69,6,0,0,10,9,0,2,200,200,55.35,56.27,4,4,3.08,0,73.98,73.97,73.97,78.00,50,0.0089,0.0089,539,535,55.31,55.43,0,6,5.02,0,78.17,78.15,78.15,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:17:00,77.31,77.26,77.26,60,0.0124,0.0124,14.41,3941.96,1,941.94,21.43,48.09,43.78,43.60,25.03,0,12.22,0.00,64.89,43.60,2032.05,84.87,23.42,89.99,0.00,86.40,0,34,0.00,44.08,53.21,768.94,67.61,44.09,79.98,18.61,500,500,335,1.793,1.801,75.13,75.80,53.25,55.65,55.04,50,58,92,7.27,50.93,7.84,8.21,1,460.49,7,3,3,5,5,0,5,463,460,55.79,55.93,6,6,5.16,0,74.42,74.54,74.54,78.00,52,0.0096,0.0096,240,226,55.79,56.12,4,4,3.25,0,78.19,78.07,78.07,78.00,44,0.0090,0.0090,331,240,683,1.587,1.600,77.73,77.37,52.89,55.21,55.04,45,47,92,2.83,51.67,3,3,1,376.13,6,0,0,10,9,0,2,199,200,55.36,56.30,4,4,2.23,0,73.99,73.97,73.97,78.00,49,0.0089,0.0089,535,535,55.31,55.47,0,6,4.71,0,78.17,78.15,78.15,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,0.4,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:18:00,77.31,77.35,77.35,59,0.0124,0.0124,14.41,3906.18,1,947.26,21.58,48.13,43.81,43.60,21.39,0,0.00,0.00,64.91,43.60,2033.28,84.75,23.35,89.88,0.00,86.41,0,31,0.00,44.07,53.21,790.63,66.70,44.07,79.98,18.56,498,500,321,1.801,1.801,75.14,75.87,53.26,55.71,55.04,50,57,92,7.17,50.90,7.88,8.21,1,458.01,7,3,3,5,5,0,5,465,460,55.81,55.98,6,6,5.07,0,74.43,74.55,74.55,78.00,52,0.0096,0.0096,227,221,55.76,56.17,4,4,5.45,0,78.21,78.05,78.05,78.00,44,0.0091,0.0091,334,240,679,1.603,1.600,77.79,77.39,52.79,55.20,55.04,45,47,92,2.96,51.31,3,3,1,380.16,6,0,0,10,9,0,2,201,200,55.35,56.30,4,4,4.94,0,73.98,73.98,73.98,78.00,49,0.0089,0.0089,540,535,55.23,55.45,0,6,2.15,0,78.15,78.15,78.15,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:19:00,77.44,77.43,77.43,59,0.0125,0.0125,14.41,3933.51,1,957.84,21.61,48.01,43.60,43.60,28.98,0,16.16,0.00,64.95,43.60,2031.47,84.95,23.29,90.00,0.00,86.43,0,33,0.00,44.03,53.19,793.00,67.08,44.08,79.98,18.34,499,500,322,1.798,1.801,75.16,75.93,53.21,55.72,55.04,49,57,92,7.24,50.88,7.88,8.21,1,455.38,7,3,3,5,5,0,5,467,460,55.82,55.99,6,6,4.93,0,74.42,74.55,74.55,78.00,52,0.0096,0.0096,225,216,55.72,56.20,4,4,5.45,0,78.19,78.04,78.04,78.00,44,0.0091,0.0091,332,240,668,1.601,1.600,77.75,77.40,52.59,55.14,55.04,45,47,92,3.00,51.19,3,3,1,377.36,6,0,0,10,9,0,2,204,200,55.28,56.27,4,4,4.94,0,73.97,73.99,73.99,78.00,49,0.0090,0.0090,529,535,55.16,55.38,0,6,2.97,0,78.17,78.15,78.15,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,1,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:20:00,77.52,77.52,77.52,59,0.0125,0.0125,14.41,3960.74,1,949.98,21.62,48.01,43.51,43.60,16.58,0,11.85,0.00,65.00,43.60,2033.34,85.07,23.35,90.12,0.00,86.45,0,33,0.00,44.00,53.20,785.61,67.87,44.07,79.98,18.48,496,500,299,1.830,1.801,75.15,76.00,53.15,55.72,55.04,49,57,91,7.11,50.83,7.89,8.33,1,452.95,7,3,3,5,5,0,5,454,460,55.80,55.98,6,6,3.44,0,74.48,74.56,74.56,78.00,52,0.0096,0.0096,209,215,55.72,56.22,4,4,4.79,0,78.17,78.03,78.03,78.00,44,0.0091,0.0091,318,240,670,1.602,1.600,77.75,77.41,52.47,55.08,55.04,45,47,91,2.95,51.15,3,3,1,370.16,6,0,0,10,9,0,2,201,200,55.24,56.23,4,4,3.92,0,73.98,74.00,74.00,78.00,48,0.0090,0.0090,524,536,55.09,55.31,0,6,5.11,0,78.17,78.15,78.15,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:21:00,77.65,77.60,77.60,58,0.0125,0.0125,14.41,3730.76,1,951.98,21.62,47.93,43.51,43.60,0.00,0,0.00,0.00,64.98,43.60,2032.98,85.12,23.38,90.08,0.00,86.46,0,31,0.00,43.91,53.18,791.83,67.03,44.11,79.98,18.77,495,500,290,1.820,1.801,75.15,76.10,53.04,55.69,55.04,49,57,91,7.21,50.76,7.87,8.33,1,449.98,6,3,3,5,5,0,5,460,460,55.77,55.95,6,6,4.00,0,74.56,74.56,74.56,78.00,51,0.0096,0.0096,209,215,55.67,56.21,4,4,4.64,0,78.07,78.03,78.03,78.00,44,0.0091,0.0091,340,240,660,1.587,1.600,77.75,77.43,52.37,55.01,55.04,45,47,91,2.97,51.11,3,3,1,370.54,6,0,0,10,9,0,2,201,200,55.15,56.19,4,4,3.75,0,74.01,74.00,74.00,78.00,48,0.0090,0.0090,524,536,55.08,55.26,0,6,5.08,0,78.18,78.15,78.15,78.00,44,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,1,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:22:00,77.79,77.68,77.68,59,0.0125,0.0125,14.41,3761.70,1,931.25,21.59,47.92,43.56,43.60,29.20,0,11.06,0.00,65.01,43.60,2032.75,85.18,23.36,89.95,0.00,86.47,0,33,0.00,43.83,53.19,784.32,67.42,44.10,79.98,18.46,492,500,294,1.799,1.801,75.16,76.19,53.01,55.67,55.04,49,58,91,7.20,50.74,7.86,8.33,1,448.01,6,3,3,5,5,0,5,452,460,55.78,55.93,6,6,4.73,0,74.60,74.57,74.57,78.00,52,0.0096,0.0096,215,219,55.65,56.19,4,4,5.48,0,77.97,78.05,78.05,78.00,44,0.0091,0.0091,367,240,681,1.591,1.600,77.71,77.44,52.38,54.96,55.04,45,47,91,2.98,51.15,3,3,1,378.50,6,0,0,10,9,0,2,200,200,55.21,56.16,4,4,4.99,0,74.01,74.01,74.01,78.00,49,0.0090,0.0090,540,537,55.09,55.22,0,6,4.31,0,78.11,78.15,78.15,78.00,44,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:23:00,77.82,77.77,77.77,58,0.0125,0.0125,14.40,3796.56,1,951.52,21.62,47.92,43.57,43.60,34.01,0,0.00,0.00,65.02,43.60,2032.19,85.46,23.38,90.26,0.00,86.47,0,31,0.00,43.81,53.18,782.90,67.50,44.11,79.98,18.48,503,500,299,1.799,1.801,75.14,76.25,53.02,55.65,55.04,49,57,91,7.27,50.71,7.86,8.33,1,446.63,6,3,3,5,5,0,5,452,460,55.71,55.92,6,6,5.11,0,74.64,74.58,74.58,78.00,51,0.0096,0.0096,223,226,55.67,56.18,4,4,5.32,0,77.88,78.06,78.06,78.00,44,0.0091,0.0091,347,240,682,1.601,1.600,77.70,77.45,52.43,54.95,55.04,45,47,92,3.02,51.16,3,3,1,380.24,6,0,0,10,9,0,2,199,200,55.20,56.15,4,4,4.84,0,74.00,74.01,74.01,78.00,49,0.0090,0.0090,537,537,55.03,55.21,0,6,2.75,0,78.12,78.15,78.15,78.00,44,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:24:00,77.91,77.85,77.85,58,0.0125,0.0125,14.41,3649.79,1,949.94,21.62,47.95,43.64,43.60,28.23,0,12.40,0.00,65.03,43.60,2032.53,84.86,23.41,89.86,0.00,86.49,0,33,0.00,43.80,53.18,797.96,67.83,44.09,79.98,18.69,503,500,314,1.788,1.801,75.16,76.25,53.04,55.65,55.04,49,56,91,7.26,50.73,7.85,8.33,1,456.94,6,3,3,5,5,0,5,465,460,55.73,55.92,6,6,5.20,0,74.61,74.59,74.59,78.00,51,0.0096,0.0096,225,232,55.68,56.17,4,4,3.81,0,77.84,78.08,78.08,78.00,43,0.0091,0.0091,359,240,681,1.593,1.600,77.72,77.46,52.46,54.95,55.04,45,47,92,2.99,51.16,3,3,1,376.94,6,0,0,10,9,0,2,201,200,55.19,56.14,4,4,2.74,0,74.02,74.02,74.02,78.00,49,0.0090,0.0090,542,537,55.04,55.22,0,6,4.94,0,78.11,78.15,78.15,78.00,44,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  09:25:00,78.16,77.94,77.94,60,0.0125,0.0125,14.41,3594.73,1,949.49,21.58,47.92,43.73,43.60,14.44,0,2.77,0.00,65.05,43.60,2032.10,84.86,23.41,89.66,0.00,86.49,0,32,0.00,43.82,53.17,789.60,66.90,44.11,79.98,18.47,481,500,343,1.770,1.801,75.18,76.24,53.12,55.67,55.04,49,56,91,7.29,50.81,7.86,8.33,1,457.56,7,3,3,5,5,0,5,461,460,55.81,55.95,6,6,5.12,0,74.61,74.60,74.60,78.00,51,0.0096,0.0096,240,235,55.76,56.19,4,4,5.15,0,77.87,78.09,78.09,78.00,44,0.0091,0.0091,313,240,696,1.597,1.600,77.75,77.48,52.48,54.96,55.04,45,47,92,2.96,51.17,3,3,1,379.37,6,0,0,10,9,0,2,201,200,55.17,56.14,4,4,4.87,0,74.03,74.03,74.03,78.00,49,0.0090,0.0090,538,537,55.11,55.22,0,6,2.97,0,78.12,78.14,78.14,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,1,1.1,0.5085,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
