date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  16:22:00,87.64,87.66,87.66,42,0.0120,0.0120,14.41,4898.31,1,941.49,21.08,46.43,41.49,40.57,32.73,0,12.56,0.00,68.53,40.57,2028.14,85.16,23.39,90.68,0.00,87.49,0,31,0.00,41.59,51.43,781.13,69.68,41.88,79.98,17.81,506,500,248,1.789,1.801,74.28,79.72,52.02,55.04,55.04,47,43,90,6.80,50.02,5.23,5.35,1,426.09,6,5,5,5,5,0,5,461,460,55.10,55.35,6,6,5.06,0,72.73,72.72,72.72,78.00,49,0.0087,0.0087,229,225,55.00,55.58,4,4,3.40,0,78.08,77.98,77.98,78.00,42,0.0088,0.0088,238,240,701,1.792,1.801,78.16,79.59,52.31,54.81,55.04,43,43,91,2.72,50.79,3,3,1,422.99,6,1,1,10,9,0,2,277,273,54.93,55.64,5,5,4.63,0,78.03,78.11,78.11,78.00,43,0.0088,0.0088,462,467,54.84,55.12,0,5,4.07,0,77.91,77.84,77.84,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.4,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.4,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.4,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.4,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.4,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.4,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.4,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,0,1.4,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,-1,1.4,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,-1,1.4,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.4,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.4,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.4,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.4,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.4,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.0,0,1.4,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.8,0,1.4,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,1.0,0,1.4,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.4,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:23:00,87.48,87.65,87.65,42,0.0120,0.0120,14.41,4884.38,1,942.11,20.96,46.40,41.44,40.57,9.74,0,14.21,0.01,68.56,40.57,2029.65,85.28,23.33,90.95,0.00,87.48,0,33,0.00,41.57,51.44,788.35,71.00,41.88,79.98,17.66,510,500,256,1.797,1.801,74.29,79.60,52.01,55.00,55.04,47,43,90,6.80,49.98,5.21,5.35,1,432.95,6,5,5,5,5,0,5,463,460,55.08,55.31,6,6,3.31,0,72.68,72.80,72.80,78.00,49,0.0089,0.0089,229,223,55.05,55.55,4,4,5.27,0,78.04,77.98,77.98,78.00,42,0.0088,0.0088,246,240,696,1.808,1.801,78.13,79.56,52.38,54.83,55.04,43,43,92,2.61,51.18,3,3,1,415.57,6,1,1,10,9,0,2,277,266,55.00,55.64,5,5,4.67,0,78.06,78.09,78.09,78.00,42,0.0088,0.0088,463,464,54.92,55.15,0,5,5.02,0,77.87,77.83,77.83,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.2,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.2,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.2,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.2,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.2,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.2,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.2,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.2,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.2,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.2,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.2,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.9,0,1.2,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.7,-1,1.2,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.2,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,0,1.2,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.8,0,1.2,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.6,0,1.2,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.8,0,1.2,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.6,0,1.2,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:24:00,87.51,87.63,87.63,43,0.0120,0.0120,14.41,4957.53,1,937.70,20.89,46.44,41.44,40.57,26.85,0,7.70,0.00,68.58,40.57,2030.35,85.18,23.35,90.87,0.00,87.48,0,31,0.00,41.55,51.44,790.13,71.17,41.84,79.98,17.67,505,500,257,1.788,1.801,74.27,79.45,52.05,55.00,55.04,47,44,90,6.83,50.04,5.20,5.35,1,432.71,6,5,5,5,5,0,5,460,460,55.14,55.30,6,6,5.08,0,72.74,72.88,72.88,78.00,50,0.0090,0.0090,230,221,55.04,55.54,4,4,2.67,0,78.01,77.97,77.97,78.00,42,0.0088,0.0088,240,240,678,1.807,1.801,78.14,79.52,52.44,54.87,55.04,43,43,92,2.59,51.18,3,3,1,406.44,6,1,1,10,9,0,2,259,254,54.97,55.68,4,5,3.40,0,78.09,78.06,78.06,78.00,42,0.0088,0.0088,465,462,54.98,55.20,0,5,4.19,0,77.86,77.83,77.83,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:25:00,87.55,87.62,87.62,43,0.0120,0.0120,14.41,4940.22,1,941.33,20.89,46.47,41.48,40.57,0.00,0,12.75,0.00,68.61,40.57,2029.75,85.13,23.35,90.81,0.00,87.48,0,31,0.00,41.54,51.44,791.32,70.89,41.85,79.98,17.60,501,500,256,1.808,1.801,74.29,79.41,52.14,55.02,55.04,48,45,90,6.89,50.05,5.20,5.34,1,432.97,6,5,5,5,5,0,5,467,460,55.15,55.33,6,6,5.13,0,72.80,72.96,72.96,78.00,50,0.0091,0.0091,224,219,55.12,55.56,4,4,5.26,0,77.98,77.97,77.97,78.00,42,0.0088,0.0088,243,240,654,1.829,1.801,78.08,79.53,52.38,54.88,55.04,43,43,91,2.57,51.08,3,3,1,406.37,6,1,1,10,9,0,2,245,240,54.96,55.69,4,4,4.73,0,78.12,78.02,78.02,78.00,43,0.0088,0.0088,463,460,54.93,55.20,0,5,2.59,0,77.86,77.82,77.82,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:26:00,87.61,87.61,87.61,41,0.0120,0.0120,14.42,4894.84,1,928.71,20.86,46.44,41.50,40.57,0.22,0,9.65,0.00,68.55,40.57,2031.35,85.06,23.39,90.74,0.00,87.48,0,33,0.00,41.56,51.45,795.23,70.29,41.83,79.98,17.66,505,500,242,1.830,1.801,74.28,79.47,52.14,55.03,55.04,48,44,90,6.85,50.03,5.21,5.35,1,432.80,6,5,5,5,5,0,5,458,460,55.16,55.35,6,6,4.62,0,72.92,73.03,73.03,78.00,51,0.0091,0.0091,221,217,55.05,55.58,4,4,5.39,0,77.98,77.96,77.96,78.00,42,0.0088,0.0088,247,240,642,1.833,1.801,78.06,79.54,52.22,54.83,55.04,43,43,91,2.48,50.96,3,3,1,403.67,6,1,1,10,9,0,2,232,229,54.92,55.69,4,4,4.87,0,78.13,77.99,77.99,78.00,43,0.0088,0.0088,462,458,54.85,55.15,0,5,5.07,0,77.82,77.82,77.82,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:27:00,87.63,87.59,87.59,41,0.0120,0.0120,14.41,4830.09,1,939.96,20.91,46.38,41.43,40.57,15.73,0,17.14,0.00,68.52,40.57,2030.07,85.02,23.40,90.68,0.00,87.48,0,33,0.00,41.52,51.44,777.47,71.65,41.79,79.98,17.61,504,500,238,1.816,1.801,74.30,79.60,51.95,54.97,55.04,48,43,90,6.77,49.90,5.18,5.35,1,426.24,6,5,5,5,5,0,5,451,460,55.00,55.29,6,6,3.39,0,73.05,73.09,73.09,78.00,51,0.0092,0.0092,223,215,55.00,55.53,4,4,4.66,0,77.93,77.96,77.96,78.00,41,0.0087,0.0087,222,240,637,1.824,1.801,78.11,79.57,51.99,54.73,55.04,43,42,91,2.70,50.86,3,3,1,393.25,6,1,1,10,9,0,2,229,223,54.85,55.66,4,4,3.70,0,78.10,77.97,77.97,78.00,43,0.0088,0.0088,461,457,54.75,55.05,0,5,5.05,0,77.81,77.82,77.82,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,-1,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:28:00,87.55,87.58,87.58,40,0.0119,0.0119,14.41,4672.58,1,932.05,20.78,46.31,41.43,40.57,30.59,0,0.00,0.01,68.62,40.57,2027.67,84.88,23.37,90.49,0.00,87.48,0,31,0.00,41.44,51.45,788.12,70.87,41.70,79.98,17.51,486,500,240,1.820,1.801,74.29,79.73,51.76,54.87,55.04,48,43,89,6.90,49.75,5.14,5.34,1,418.96,6,5,5,5,5,0,5,461,460,54.97,55.19,6,6,5.03,0,73.12,73.15,73.15,78.00,51,0.0093,0.0093,205,215,54.89,55.47,4,4,2.73,0,77.92,77.96,77.96,78.00,42,0.0087,0.0087,248,240,592,1.832,1.801,78.09,79.65,51.89,54.65,55.04,43,43,91,2.39,51.05,3,3,1,382.59,6,1,1,10,9,0,2,213,222,54.84,55.64,4,4,2.62,0,78.03,77.97,77.97,78.00,43,0.0088,0.0088,452,455,54.70,54.99,0,5,4.39,0,77.83,77.82,77.82,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:29:00,87.51,87.56,87.56,40,0.0119,0.0119,14.41,4576.12,1,939.95,20.70,46.21,41.30,40.57,27.49,0,14.05,0.00,68.56,40.57,2030.90,84.75,23.46,90.30,0.00,87.49,0,33,0.00,41.41,51.43,770.34,71.43,41.72,79.98,17.37,490,500,243,1.817,1.801,74.33,79.73,51.57,54.75,55.04,48,43,89,6.84,49.58,5.06,5.35,1,422.36,6,5,5,5,5,0,5,456,460,54.82,55.07,6,6,4.63,0,73.22,73.22,73.22,78.00,51,0.0093,0.0093,205,215,54.72,55.39,4,4,5.36,0,77.90,77.96,77.96,78.00,41,0.0087,0.0087,238,240,581,1.806,1.801,78.09,79.74,51.80,54.58,55.04,43,42,90,2.33,51.39,3,3,1,385.68,6,1,1,10,9,0,2,210,224,54.80,55.63,4,4,4.84,0,77.99,77.98,77.98,78.00,43,0.0088,0.0088,448,453,54.69,54.94,0,5,4.80,0,77.82,77.81,77.81,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:30:00,87.45,87.54,87.54,40,0.0119,0.0119,14.41,4682.40,1,932.89,20.62,46.15,41.26,40.57,34.22,0,12.36,0.00,68.57,40.57,2029.36,84.58,23.35,90.14,0.00,87.47,0,32,0.00,41.30,51.42,771.12,72.36,41.57,79.98,17.21,500,500,249,1.794,1.801,74.32,79.59,51.51,54.64,55.04,49,43,89,6.77,49.65,4.98,5.21,1,427.23,6,5,5,5,5,0,5,459,460,54.80,54.98,6,6,4.53,0,73.30,73.28,73.28,78.00,52,0.0094,0.0094,213,218,54.75,55.31,4,4,4.66,0,77.86,77.97,77.97,78.00,42,0.0087,0.0087,224,240,594,1.803,1.801,78.07,79.77,51.85,54.56,55.04,43,42,91,2.27,51.51,3,3,1,382.39,6,1,1,10,9,0,2,227,229,54.74,55.62,4,4,3.79,0,77.91,77.99,77.99,78.00,42,0.0088,0.0088,448,451,54.70,54.93,0,5,5.06,0,77.86,77.81,77.81,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,-1,1.1,0.8824,1,1200,0,0,0,1,1,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:31:00,87.41,87.53,87.53,41,0.0119,0.0119,14.41,4515.25,1,911.34,20.45,46.06,41.24,40.63,29.52,0,10.10,0.00,68.61,40.63,2029.81,84.41,23.37,89.87,0.00,87.47,0,32,0.00,41.30,51.43,777.99,72.51,41.59,79.98,16.98,495,500,263,1.794,1.801,74.35,79.45,51.62,54.62,55.04,49,43,89,6.82,49.68,4.93,5.21,1,429.31,6,5,5,5,5,0,5,462,460,54.82,54.96,6,6,4.57,0,73.38,73.33,73.33,78.00,52,0.0094,0.0094,223,222,54.72,55.27,4,4,5.40,0,77.84,77.98,77.98,78.00,43,0.0087,0.0087,247,240,592,1.811,1.801,78.06,79.76,51.96,54.58,55.04,43,43,91,2.04,51.95,3,3,1,385.82,6,1,1,10,9,0,2,226,237,54.81,55.63,4,4,4.88,0,77.85,78.01,78.01,78.00,42,0.0088,0.0088,447,450,54.80,54.97,0,5,5.08,0,77.84,77.81,77.81,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,1,1.1,0.5085,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.4,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:32:00,87.37,87.52,87.52,41,0.0119,0.0119,14.42,4509.95,1,908.61,20.44,46.09,41.29,40.63,28.66,0,11.95,0.00,68.62,40.63,2030.60,84.54,23.38,89.87,0.00,87.45,0,33,0.00,41.25,51.43,780.60,72.78,41.53,79.98,16.99,498,500,268,1.788,1.801,74.35,79.28,51.75,54.64,55.04,50,43,90,6.78,49.77,4.90,5.09,1,432.81,6,5,5,5,5,0,5,462,460,54.87,54.98,6,6,3.56,0,73.47,73.38,73.38,78.00,53,0.0094,0.0094,224,226,54.76,55.27,4,4,5.25,0,77.86,77.99,77.99,78.00,42,0.0087,0.0087,241,240,606,1.808,1.801,78.11,79.76,52.16,54.67,55.04,43,43,91,2.24,52.10,3,3,1,385.37,6,1,1,10,9,0,2,240,242,54.91,55.66,5,4,4.65,0,77.82,78.03,78.03,78.00,42,0.0087,0.0087,445,448,54.84,55.05,0,5,5.10,0,77.87,77.81,77.81,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.2,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:33:00,87.30,87.50,87.50,41,0.0119,0.0119,14.41,4491.31,1,936.90,20.41,46.14,41.37,40.63,25.46,0,5.03,0.00,68.60,40.63,2029.54,85.09,23.32,90.19,0.00,87.43,0,31,0.00,41.31,51.43,778.32,72.95,41.59,79.98,16.91,503,500,268,1.780,1.801,74.41,79.13,51.87,54.69,55.04,50,43,90,6.82,49.77,4.88,5.10,1,431.86,6,5,5,5,5,0,5,470,460,54.86,55.02,6,6,5.15,0,73.54,73.42,73.42,78.00,52,0.0094,0.0094,224,226,54.80,55.29,4,4,3.50,0,77.94,77.99,77.99,78.00,43,0.0087,0.0087,249,240,602,1.785,1.801,78.11,79.76,52.29,54.75,55.04,43,43,92,1.95,52.10,3,3,1,385.06,6,1,1,10,9,0,2,240,245,54.92,55.70,5,4,2.23,0,77.85,78.03,78.03,78.00,42,0.0087,0.0087,445,447,54.93,55.12,0,5,4.97,0,77.85,77.81,77.81,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,1,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,-1,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,1,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:34:00,87.24,87.48,87.48,41,0.0118,0.0118,14.42,4590.69,1,928.89,20.38,46.14,41.42,40.63,14.12,0,13.45,0.00,68.57,40.63,2028.59,85.44,23.32,90.68,0.00,87.41,0,33,0.00,41.47,51.43,782.06,73.82,41.64,79.98,16.99,497,500,267,1.807,1.801,74.41,79.05,51.86,54.70,55.04,50,43,90,6.86,49.75,4.86,5.10,1,431.19,6,5,5,5,5,0,5,457,460,54.84,55.03,6,6,5.04,0,73.59,73.46,73.46,78.00,52,0.0095,0.0095,223,224,54.78,55.29,4,4,1.72,0,77.99,77.98,77.98,78.00,43,0.0087,0.0087,238,240,608,1.790,1.801,78.13,79.75,52.29,54.80,55.04,43,42,92,2.10,52.10,3,3,1,382.84,6,1,1,10,9,0,2,252,244,54.91,55.73,5,5,0.00,0,77.92,78.03,78.03,78.00,42,0.0087,0.0087,448,446,54.98,55.15,0,5,4.43,0,77.86,77.81,77.81,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.5,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:35:00,87.39,87.47,87.47,42,0.0118,0.0118,14.41,4596.36,1,926.48,20.34,46.17,41.38,40.63,27.38,0,12.36,0.00,68.53,40.63,2030.10,85.17,23.37,90.63,0.00,87.38,0,34,0.00,41.57,51.42,778.66,73.26,41.66,79.98,17.03,504,500,261,1.816,1.801,74.47,79.13,51.93,54.74,55.04,50,44,90,6.84,49.92,4.84,5.10,1,429.83,6,5,5,5,5,0,5,456,460,54.92,55.07,6,6,3.34,0,73.65,73.50,73.50,78.00,53,0.0095,0.0095,223,221,54.86,55.31,4,4,5.00,0,78.03,77.98,77.98,78.00,43,0.0087,0.0087,249,240,614,1.800,1.801,78.14,79.73,52.38,54.84,55.04,43,43,92,2.11,52.21,3,3,1,386.66,6,1,1,10,9,0,2,252,241,55.00,55.75,4,5,4.25,0,77.93,78.02,78.02,78.00,42,0.0087,0.0087,449,445,54.98,55.21,0,5,5.05,0,77.86,77.81,77.81,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:36:00,87.31,87.45,87.45,41,0.0118,0.0118,14.42,4756.89,1,938.62,20.42,46.27,41.40,40.63,24.17,0,14.62,0.00,68.55,40.63,2033.05,85.02,23.38,90.52,0.00,87.36,0,32,0.00,41.66,51.41,781.61,73.24,41.68,79.98,17.21,497,500,258,1.810,1.801,74.49,79.23,51.97,54.78,55.04,50,44,90,6.78,49.90,4.84,5.10,1,431.03,6,5,5,5,5,0,5,451,460,54.95,55.11,6,6,3.96,0,73.68,73.54,73.54,78.00,53,0.0095,0.0095,223,218,54.84,55.34,4,4,5.34,0,78.06,77.97,77.97,78.00,43,0.0087,0.0087,236,240,606,1.805,1.801,78.12,79.74,52.49,54.92,55.04,44,43,92,2.04,52.28,3,3,1,386.52,6,1,1,10,9,0,2,238,235,55.05,55.80,4,4,4.78,0,78.00,78.01,78.01,78.00,43,0.0087,0.0087,448,444,55.08,55.28,0,5,5.09,0,77.84,77.80,77.80,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:37:00,87.31,87.44,87.44,41,0.0118,0.0118,14.42,4849.24,1,933.27,20.38,46.27,41.33,40.63,23.10,0,10.25,0.00,68.63,40.63,2030.84,84.94,23.31,90.47,0.00,87.35,0,31,0.00,41.67,51.42,767.34,72.95,41.72,79.98,17.00,498,500,264,1.783,1.801,74.49,79.20,51.94,54.79,55.04,50,43,90,6.81,49.94,4.82,5.10,1,427.15,6,5,5,5,5,0,5,461,460,54.94,55.11,6,6,5.06,0,73.67,73.58,73.58,78.00,53,0.0095,0.0095,224,216,54.82,55.34,4,4,2.80,0,78.06,77.96,77.96,78.00,43,0.0087,0.0087,246,240,607,1.787,1.801,78.08,79.74,52.49,54.97,55.04,44,43,92,2.06,52.26,3,3,1,383.58,6,1,1,10,9,0,2,236,228,55.15,55.84,4,4,2.69,0,78.06,77.99,77.99,78.00,42,0.0087,0.0087,448,443,55.07,55.32,0,5,4.38,0,77.82,77.80,77.80,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
