date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  07:50:00,72.91,72.84,72.84,65,0.0118,0.0118,14.53,2081.13,1,922.07,20.97,50.22,47.13,47.48,25.13,0,15.03,0.00,71.00,47.48,2074.35,84.75,22.95,87.82,0.00,84.22,0,44,0.00,47.48,57.03,775.84,70.89,47.59,79.98,17.42,225,224,100,0.815,0.797,75.62,73.53,53.60,56.02,56.12,48,63,95,1.43,57.90,2.02,1.94,1,132.10,4,3,3,10,9,0,3,206,215,56.62,57.25,5,5,3.91,0,76.42,76.52,76.52,78.00,49,0.0096,0.0096,199,200,56.60,57.19,4,4,5.24,0,76.11,76.14,76.14,78.00,47,0.0094,0.0094,245,231,643,1.595,1.600,77.49,76.48,53.86,56.27,55.94,48,53,95,6.64,52.17,4,4,1,398.42,6,0,0,10,9,0,2,205,200,56.46,57.43,4,4,4.74,0,74.23,74.22,74.22,78.00,51,0.0093,0.0093,448,458,56.37,56.62,0,5,5.06,0,78.24,78.26,78.26,78.00,48,0.0099,0.0099,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.4,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.1,0.8085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,-1,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  07:51:00,72.98,72.86,72.86,65,0.0118,0.0118,14.52,2097.90,1,926.95,20.85,50.25,47.13,47.48,0.00,0,14.00,0.00,70.98,47.48,2073.42,84.64,22.93,87.76,0.00,84.22,0,45,0.00,47.47,56.99,772.31,70.09,47.58,79.98,17.71,229,224,103,0.808,0.797,75.63,73.56,53.70,56.02,56.12,49,62,95,1.45,57.92,2.01,1.94,1,135.92,4,3,3,10,9,0,3,217,215,56.57,57.24,5,5,3.95,0,76.48,76.56,76.56,78.00,49,0.0097,0.0097,197,200,56.57,57.18,4,4,5.26,0,76.13,76.17,76.17,78.00,48,0.0094,0.0094,201,231,670,1.586,1.600,77.47,76.48,53.81,56.25,55.94,48,53,95,6.74,52.14,4,4,1,403.66,6,1,0,10,9,0,2,192,200,56.44,57.43,4,4,4.81,0,74.20,74.21,74.21,78.00,51,0.0093,0.0093,461,458,56.34,56.60,0,5,5.00,0,78.20,78.26,78.26,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.8,0,1.2,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.1,0.8085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  07:52:00,72.95,72.88,72.88,65,0.0118,0.0118,14.52,2088.39,1,934.41,20.86,50.28,47.13,47.48,40.32,0,13.04,0.00,71.02,47.48,2073.73,84.43,22.88,87.63,0.00,84.21,0,46,0.00,47.49,56.95,769.55,69.30,47.61,79.98,17.80,232,224,107,0.794,0.797,75.65,73.60,53.77,56.02,56.12,49,63,95,1.47,57.95,2.00,1.94,1,131.69,4,3,3,10,9,0,3,216,215,56.63,57.23,5,5,3.56,0,76.58,76.61,76.61,78.00,49,0.0097,0.0097,198,200,56.59,57.17,4,4,4.49,0,76.18,76.19,76.19,78.00,49,0.0094,0.0094,228,231,662,1.601,1.600,77.57,76.49,53.79,56.24,55.94,48,53,95,6.96,52.10,4,4,1,399.49,6,1,0,10,9,0,2,193,200,56.49,57.45,4,4,3.74,0,74.23,74.20,74.20,78.00,51,0.0093,0.0093,463,459,56.33,56.58,0,5,4.96,0,78.17,78.26,78.26,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.1,0.8085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,1,1.1,0.4285,0,0,1,15,0,0,0
08/26  07:53:00,72.89,72.90,72.90,66,0.0118,0.0118,14.52,2032.37,1,925.84,20.90,50.26,47.17,47.48,0.00,0,12.65,0.00,71.03,47.48,2074.87,84.27,22.95,87.44,0.00,84.22,0,45,0.00,47.50,56.91,776.54,69.17,47.60,79.98,17.65,230,224,109,0.796,0.797,75.71,73.62,53.83,56.02,56.12,50,63,95,1.51,58.03,2.00,1.94,1,130.58,4,3,3,10,9,0,3,218,215,56.63,57.23,5,5,4.97,0,76.69,76.65,76.65,78.00,49,0.0098,0.0098,197,200,56.63,57.18,4,4,3.33,0,76.24,76.21,76.21,78.00,49,0.0094,0.0094,211,231,671,1.589,1.600,77.60,76.50,53.73,56.22,55.94,48,53,94,7.04,52.10,4,4,1,403.15,6,1,0,10,9,0,2,193,200,56.45,57.45,4,4,4.62,0,74.25,74.19,74.19,78.00,51,0.0093,0.0093,462,460,56.33,56.55,0,5,3.37,0,78.17,78.26,78.26,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.1,0.8085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,1,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  07:54:00,72.99,72.91,72.91,66,0.0119,0.0119,14.53,2078.66,1,928.68,20.82,50.31,47.17,47.48,31.76,0,0.00,0.00,71.02,47.48,2073.87,84.19,22.64,87.26,0.00,84.22,0,44,0.00,47.49,56.87,776.91,69.10,47.61,79.98,17.86,213,224,109,0.806,0.797,75.70,73.65,53.88,56.03,56.12,50,63,95,1.43,58.09,2.00,1.94,1,133.59,4,3,3,10,9,0,3,217,215,56.62,57.23,5,5,3.71,0,76.77,76.69,76.69,78.00,49,0.0098,0.0098,199,200,56.66,57.19,4,4,5.20,0,76.28,76.24,76.24,78.00,48,0.0094,0.0094,238,231,679,1.597,1.600,77.63,76.52,53.73,56.20,55.94,48,53,94,7.10,52.11,4,4,1,403.73,6,1,0,10,9,0,2,199,200,56.45,57.45,4,4,4.65,0,74.24,74.19,74.19,78.00,51,0.0093,0.0093,461,461,56.30,56.54,0,5,4.99,0,78.20,78.25,78.25,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.1,0.8085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  07:55:00,72.91,72.93,72.93,65,0.0119,0.0119,14.53,2122.48,1,916.07,20.93,50.29,47.15,47.48,16.69,0,6.78,0.00,71.03,47.48,2073.88,84.91,22.53,87.82,0.00,84.22,0,44,0.00,47.48,56.84,774.55,69.58,47.63,79.98,18.10,236,224,110,0.785,0.797,75.71,73.66,53.93,56.04,56.12,50,62,96,1.48,58.15,2.00,1.93,1,128.97,4,3,3,10,9,0,3,214,215,56.67,57.24,5,5,5.02,0,76.85,76.72,76.72,78.00,49,0.0099,0.0099,202,200,56.68,57.19,4,4,3.88,0,76.31,76.26,76.26,78.00,49,0.0094,0.0094,208,231,674,1.593,1.600,77.54,76.52,53.75,56.20,55.94,48,53,94,7.01,52.12,4,4,1,404.76,6,1,1,10,9,0,2,201,200,56.46,57.44,4,4,4.67,0,74.21,74.18,74.18,78.00,51,0.0093,0.0093,460,461,56.31,56.54,0,5,3.49,0,78.22,78.25,78.25,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.1,0.8085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  07:56:00,72.89,72.95,72.95,66,0.0119,0.0119,14.52,2074.68,1,935.49,20.97,50.29,47.17,47.48,12.84,0,0.00,0.00,71.02,47.48,2073.53,85.32,22.77,88.29,0.00,84.22,0,44,0.00,47.51,56.80,781.31,68.92,47.62,79.98,18.10,229,224,114,0.786,0.797,75.65,73.67,53.98,56.05,56.12,50,62,96,1.42,58.15,2.00,1.94,1,133.57,4,3,3,10,9,0,3,217,215,56.59,57.25,5,5,4.98,0,76.89,76.76,76.76,78.00,49,0.0099,0.0099,203,200,56.63,57.20,4,4,3.30,0,76.30,76.28,76.28,78.00,48,0.0094,0.0094,228,231,678,1.590,1.600,77.58,76.51,53.76,56.20,55.94,48,53,94,7.02,52.12,4,4,1,402.43,6,1,1,10,9,0,2,202,200,56.45,57.43,4,4,2.30,0,74.17,74.18,74.18,78.00,51,0.0093,0.0093,462,461,56.32,56.54,0,5,4.58,0,78.24,78.25,78.25,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.1,0.8085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  07:57:00,72.89,72.97,72.97,66,0.0119,0.0119,14.53,2190.11,1,922.02,20.96,50.30,47.18,47.48,18.83,0,13.36,0.00,71.02,47.48,2074.26,85.59,22.84,88.64,0.00,84.21,0,45,0.00,47.54,56.76,780.14,69.62,47.65,79.98,18.23,229,224,113,0.793,0.797,75.69,73.68,54.02,56.06,56.12,50,63,96,1.42,58.20,2.00,1.93,1,132.54,4,3,3,10,9,0,3,216,215,56.66,57.26,5,5,4.91,0,76.91,76.79,76.79,78.00,50,0.0099,0.0099,205,200,56.68,57.20,4,4,5.29,0,76.31,76.30,76.30,78.00,48,0.0094,0.0094,237,231,686,1.590,1.600,77.60,76.51,53.73,56.19,55.94,48,53,94,7.20,52.10,4,4,1,410.31,6,1,1,10,9,0,2,199,200,56.47,57.42,4,4,4.84,0,74.15,74.17,74.17,78.00,51,0.0093,0.0093,465,461,56.34,56.53,0,5,3.18,0,78.25,78.25,78.25,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.1,0.8085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  07:58:00,72.94,72.99,72.99,67,0.0119,0.0119,14.52,2174.21,1,924.93,20.86,50.37,47.12,47.48,4.61,0,11.99,0.00,71.02,47.48,2072.75,85.75,22.89,88.89,0.00,84.22,0,45,0.00,47.53,56.72,781.23,69.84,47.67,79.98,18.19,225,224,115,0.791,0.797,75.73,73.68,54.07,56.08,56.12,50,63,96,1.46,58.24,2.00,1.93,1,130.77,4,3,3,10,9,0,3,213,215,56.65,57.28,5,5,4.98,0,76.92,76.83,76.83,78.00,50,0.0100,0.0100,204,200,56.67,57.21,4,4,5.22,0,76.31,76.33,76.33,78.00,48,0.0094,0.0094,200,231,683,1.589,1.600,77.52,76.50,53.69,56.17,55.94,48,53,94,7.27,52.08,4,4,1,408.60,6,1,1,10,9,0,2,201,200,56.40,57.40,4,4,4.80,0,74.13,74.16,74.16,78.00,51,0.0093,0.0093,464,462,56.24,56.51,0,5,2.83,0,78.26,78.24,78.24,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,1,1.1,0.8085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  07:59:00,72.96,73.00,73.00,67,0.0119,0.0119,14.53,2245.17,1,923.32,20.86,50.38,47.22,47.48,30.37,0,12.32,0.00,71.00,47.48,2075.76,85.85,22.83,88.93,0.00,84.23,0,45,0.00,47.57,56.68,771.96,69.45,47.66,79.98,18.32,227,224,116,0.796,0.797,75.72,73.71,54.11,56.10,56.12,50,63,96,1.50,58.28,2.00,1.94,1,132.75,4,3,3,10,9,0,3,216,215,56.77,57.29,5,5,5.02,0,76.92,76.86,76.86,78.00,50,0.0100,0.0100,204,200,56.71,57.23,4,4,4.74,0,76.32,76.34,76.34,78.00,49,0.0094,0.0094,223,231,677,1.601,1.600,77.57,76.51,53.69,56.17,55.94,48,53,94,7.28,52.07,4,4,1,408.19,6,1,1,10,9,0,2,201,200,56.40,57.40,4,4,4.74,0,74.10,74.15,74.15,78.00,51,0.0093,0.0093,461,462,56.22,56.51,0,5,3.15,0,78.26,78.24,78.24,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  08:00:00,73.00,73.02,73.02,67,0.0119,0.0119,14.53,2132.86,1,924.21,20.89,50.39,47.21,47.48,20.00,0,0.00,0.00,70.99,47.48,2073.10,85.87,22.95,88.99,0.00,84.26,0,44,0.00,47.56,56.65,775.26,69.17,47.68,79.98,18.25,234,224,118,0.786,0.797,75.78,73.74,54.16,56.12,56.12,50,63,96,1.48,58.34,2.00,1.94,1,133.09,4,3,3,10,9,0,3,217,215,56.77,57.31,5,5,4.93,0,76.91,76.90,76.90,78.00,50,0.0100,0.0100,204,200,56.75,57.25,4,4,5.33,0,76.34,76.36,76.36,78.00,49,0.0094,0.0094,254,231,669,1.588,1.600,77.53,76.51,53.69,56.16,55.94,48,53,94,7.31,52.11,4,4,1,408.70,6,1,1,10,9,0,2,203,200,56.37,57.39,4,4,4.86,0,74.08,74.14,74.14,78.00,51,0.0093,0.0093,463,462,56.29,56.50,0,5,2.40,0,78.27,78.24,78.24,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  08:01:00,73.07,73.04,73.04,66,0.0119,0.0119,14.52,2150.54,1,927.45,20.81,50.41,47.24,47.48,28.23,0,15.01,0.00,71.00,47.48,2075.80,85.76,22.90,88.93,0.00,84.30,0,44,0.00,47.57,56.62,781.55,70.24,47.67,79.98,18.33,223,224,112,0.789,0.797,75.75,73.78,54.19,56.14,56.12,50,63,96,1.45,58.37,2.00,1.94,1,134.60,4,3,3,10,9,0,3,215,215,56.69,57.32,5,5,3.40,0,76.91,76.93,76.93,78.00,50,0.0101,0.0101,201,200,56.73,57.26,4,4,5.09,0,76.35,76.38,76.38,78.00,49,0.0094,0.0094,232,231,675,1.599,1.600,77.55,76.53,53.70,56.16,56.12,48,53,94,7.26,52.10,4,4,1,406.34,6,1,1,10,9,0,2,202,200,56.40,57.39,4,4,4.53,0,74.07,74.14,74.14,78.00,51,0.0093,0.0093,463,462,56.26,56.51,0,5,5.02,0,78.26,78.24,78.24,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.8,0,2.2,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.7,0,2.2,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.7,1,2.2,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.8,1,2.2,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.8,0,2.2,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.7,0,2.2,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.8,0,2.2,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,1.6,0,2.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,1.8,1,2.2,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.7,0,2.2,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,1.7,1,2.2,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.7,0,2.2,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  08:02:00,73.14,73.09,73.09,66,0.0119,0.0119,14.53,2174.89,1,925.12,20.92,50.41,47.23,47.48,54.53,0,10.41,0.00,71.00,47.48,2073.11,85.70,22.88,88.86,0.00,84.35,0,45,0.00,47.57,56.59,774.20,69.80,47.70,79.98,18.17,225,224,114,0.798,0.797,75.80,73.83,54.16,56.15,56.12,50,63,96,1.46,58.35,2.01,1.94,1,129.55,4,3,3,10,9,0,3,217,215,56.74,57.34,5,5,4.69,0,76.95,76.99,76.99,78.00,51,0.0102,0.0102,199,200,56.71,57.28,4,4,5.31,0,76.39,76.40,76.40,78.00,49,0.0094,0.0094,240,231,674,1.586,1.600,77.60,76.55,53.71,56.16,56.12,48,53,94,7.21,52.13,4,4,1,406.69,6,1,1,10,9,0,2,201,200,56.43,57.39,4,4,4.86,0,74.07,74.13,74.13,78.00,51,0.0093,0.0093,463,462,56.28,56.51,0,5,4.31,0,78.23,78.23,78.23,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.4,1,1.6,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.3,0,1.6,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.6,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.3,0,1.6,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.4,0,1.6,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.6,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.4,0,1.6,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,1.3,0,1.5,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,1.3,1,1.6,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.3,-1,1.6,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,1.3,0,1.6,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.3,0,1.6,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  08:03:00,73.17,73.14,73.14,66,0.0119,0.0119,14.53,2244.72,1,928.57,20.97,50.42,47.23,47.48,0.00,0,11.90,0.00,71.00,47.48,2073.73,85.57,22.89,88.76,0.00,84.39,0,45,0.00,47.59,56.55,771.83,70.02,47.69,79.98,18.07,225,224,114,0.804,0.797,75.77,73.86,54.17,56.16,56.12,50,63,96,1.44,58.37,2.01,1.93,1,132.00,4,3,3,10,9,0,3,216,215,56.77,57.34,5,5,5.04,0,76.99,77.06,77.06,78.00,51,0.0104,0.0104,200,200,56.76,57.29,4,4,3.44,0,76.42,76.42,76.42,78.00,48,0.0094,0.0094,252,231,670,1.599,1.600,77.60,76.55,53.73,56.17,56.12,48,53,94,7.31,52.13,4,4,1,401.06,6,1,1,10,9,0,2,201,200,56.40,57.40,4,4,2.48,0,74.07,74.12,74.12,78.00,51,0.0093,0.0093,459,462,56.38,56.52,0,5,4.73,0,78.23,78.23,78.23,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.3,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.3,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.1,0,1.3,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.1,1,1.3,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.3,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.3,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.3,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,1.1,0,1.3,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,1.1,1,1.3,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.2,0,1.3,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,1.0,0,1.3,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.1,0,1.3,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  08:04:00,73.23,73.18,73.18,65,0.0119,0.0119,14.53,2226.85,1,930.72,20.85,50.42,47.23,47.48,4.29,0,13.36,0.00,71.01,47.48,2076.20,85.43,22.87,88.66,0.00,84.45,0,44,0.00,47.57,56.51,773.11,69.19,47.67,79.98,18.24,228,224,112,0.802,0.797,75.77,73.91,54.17,56.17,56.12,51,64,96,1.47,58.38,2.01,1.94,1,134.68,4,3,3,10,9,0,3,216,215,56.74,57.36,5,5,3.67,0,77.05,77.14,77.14,78.00,51,0.0105,0.0105,199,200,56.79,57.31,4,4,5.05,0,76.46,76.45,76.45,78.00,48,0.0094,0.0094,242,231,673,1.599,1.600,77.52,76.57,53.75,56.19,56.12,48,53,94,7.24,52.16,4,4,1,405.41,6,1,1,10,9,0,2,199,200,56.44,57.40,4,4,4.46,0,74.07,74.11,74.11,78.00,51,0.0093,0.0093,461,463,56.36,56.54,0,5,5.00,0,78.24,78.23,78.23,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.2,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.2,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.0,0,1.2,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.2,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.2,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.2,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.2,0,1.2,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,1.0,0,1.2,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,1.0,1,1.2,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.1,0,1.2,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.2,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.9,0,1.2,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,-1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  08:05:00,73.31,73.23,73.23,65,0.0119,0.0119,14.53,2156.30,1,929.28,20.72,50.47,47.25,47.48,35.08,0,4.73,0.00,71.00,47.48,2072.38,85.86,22.87,88.90,0.00,84.48,0,45,0.00,47.55,56.48,788.14,70.68,47.68,79.98,18.18,236,224,113,0.807,0.797,75.80,73.93,54.19,56.18,56.12,51,63,96,1.33,58.42,2.02,1.94,1,131.63,4,3,3,10,9,0,3,217,215,56.79,57.37,5,5,4.97,0,77.14,77.21,77.21,78.00,52,0.0106,0.0106,201,200,56.81,57.32,4,4,3.56,0,76.48,76.47,76.47,78.00,48,0.0094,0.0094,239,231,679,1.619,1.600,77.52,76.58,53.74,56.19,56.12,48,53,94,7.32,52.13,4,4,1,408.56,6,1,1,10,9,0,2,200,200,56.45,57.40,4,4,4.65,0,74.08,74.10,74.10,78.00,51,0.0093,0.0093,461,463,56.29,56.54,0,5,3.57,0,78.23,78.23,78.23,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.9,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0
