date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
04/29  08:06:00,60.06,60.16,60.16,77,0.0089,0.0089,14.37,1710.04,1,942.39,20.70,49.48,47.24,48.00,33.37,0,13.18,0.00,71.24,48.00,2043.91,85.21,23.24,87.65,0.00,83.67,0,40,0.00,47.47,57.94,745.01,71.86,47.65,79.98,14.24,503,500,303,1.775,1.801,70.23,65.55,52.55,54.90,55.04,56,67,93,3.71,52.67,2.83,2.87,1,448.03,6,3,3,5,5,0,5,458,460,55.03,55.27,6,6,5.12,0,69.38,69.51,69.51,78.00,57,0.0092,0.0092,200,200,55.03,55.65,4,4,5.30,0,71.50,71.50,71.50,78.00,52,0.0087,0.0087,361,240,466,1.361,1.399,76.79,73.41,52.55,55.11,55.04,47,51,93,1.91,53.65,3,2,1,271.23,5,0,0,10,9,0,2,203,200,55.23,56.15,4,4,4.86,0,72.14,72.19,72.19,78.00,50,0.0088,0.0088,417,418,55.16,55.37,0,5,3.06,0,78.13,78.17,78.17,78.00,45,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.1,1,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:07:00,59.95,60.17,60.17,79,0.0089,0.0089,14.37,1692.59,1,945.58,20.71,49.40,47.17,48.00,18.08,0,0.00,0.00,71.25,48.00,2044.03,85.18,23.27,87.66,0.00,83.66,0,40,0.00,47.48,57.91,745.43,71.97,47.69,79.98,14.53,508,500,300,1.806,1.801,70.26,65.42,52.46,54.84,55.04,55,68,92,3.45,52.79,2.79,2.75,1,452.45,6,3,3,5,5,0,5,456,460,55.06,55.23,6,6,3.57,0,69.47,69.58,69.58,78.00,58,0.0093,0.0093,197,200,55.02,55.62,4,4,4.61,0,71.52,71.50,71.50,78.00,52,0.0087,0.0087,348,240,467,1.379,1.399,76.80,73.42,52.56,55.12,55.04,46,51,93,2.03,53.63,3,2,1,273.38,5,0,0,10,9,0,2,200,200,55.21,56.15,4,4,3.77,0,72.16,72.19,72.19,78.00,50,0.0088,0.0088,415,419,55.15,55.38,0,5,5.09,0,78.12,78.17,78.17,78.00,45,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,-1,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:08:00,59.84,60.18,60.18,80,0.0089,0.0089,14.37,1768.16,1,947.44,20.80,49.44,47.23,48.00,29.20,0,14.43,0.00,71.28,48.00,2042.67,85.16,23.30,87.62,0.00,83.67,0,41,0.00,47.44,57.88,738.51,70.46,47.63,79.98,14.98,504,500,309,1.793,1.801,70.28,65.34,52.63,54.91,55.04,56,69,93,3.41,52.99,2.80,2.75,1,449.23,6,3,3,5,5,0,5,464,460,55.12,55.27,6,6,4.50,0,69.56,69.64,69.64,78.00,59,0.0093,0.0093,198,200,55.10,55.65,4,4,5.40,0,71.52,71.50,71.50,78.00,52,0.0087,0.0087,342,240,466,1.392,1.399,76.80,73.40,52.58,55.14,55.04,47,51,93,2.07,53.56,3,2,1,269.81,5,0,0,10,9,0,2,202,200,55.20,56.16,4,4,4.97,0,72.19,72.19,72.19,78.00,51,0.0088,0.0088,418,419,55.15,55.40,0,5,5.01,0,78.11,78.17,78.17,78.00,45,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,1,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,-1,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:09:00,59.91,60.20,60.20,80,0.0089,0.0089,14.37,1696.47,1,927.38,21.07,49.40,47.20,48.00,30.59,0,12.80,0.00,71.27,48.00,2045.40,85.09,23.24,87.62,0.00,83.68,0,42,0.00,47.47,57.86,725.60,70.19,47.68,79.98,13.85,499,500,320,1.779,1.801,70.31,65.40,52.83,55.01,55.04,57,69,93,3.27,53.13,2.83,2.75,1,450.51,6,3,3,5,5,0,5,470,460,55.24,55.36,6,6,5.23,0,69.68,69.69,69.69,78.00,60,0.0093,0.0093,200,200,55.20,55.71,4,4,4.53,0,71.52,71.50,71.50,78.00,53,0.0087,0.0087,359,240,466,1.385,1.399,76.86,73.37,52.55,55.15,55.04,47,51,93,2.09,53.41,3,2,1,270.39,5,0,0,10,9,0,2,203,200,55.22,56.17,4,4,3.75,0,72.21,72.19,72.19,78.00,51,0.0088,0.0088,416,420,55.16,55.40,0,5,5.05,0,78.13,78.17,78.17,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,-1,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.4,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:10:00,59.85,60.22,60.22,79,0.0089,0.0089,14.37,1665.17,1,946.09,21.16,49.42,47.29,48.00,33.79,0,13.36,0.00,71.27,48.00,2045.12,84.96,23.25,87.42,0.00,83.69,0,42,0.00,47.51,57.84,736.51,69.15,47.67,79.98,14.91,508,500,314,1.822,1.801,70.42,65.46,52.90,55.08,55.04,57,69,93,3.42,53.21,2.86,2.75,1,456.26,6,3,3,5,5,0,5,462,460,55.22,55.42,6,6,2.85,0,69.80,69.75,69.75,78.00,59,0.0094,0.0094,202,200,55.24,55.76,4,4,4.90,0,71.52,71.50,71.50,78.00,53,0.0087,0.0087,331,240,464,1.397,1.399,76.86,73.40,52.54,55.16,55.04,47,51,93,2.09,53.41,3,2,1,273.22,5,0,0,10,9,0,2,204,200,55.21,56.17,4,4,4.20,0,72.23,72.18,72.18,78.00,52,0.0088,0.0088,420,421,55.14,55.41,0,5,5.09,0,78.15,78.17,78.17,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.6,0,1.2,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:11:00,59.90,60.23,60.23,79,0.0089,0.0089,14.37,1638.53,1,948.05,21.15,49.44,47.34,48.00,17.22,0,11.74,0.01,71.25,48.00,2042.72,84.74,23.31,87.19,0.00,83.70,0,40,0.00,47.56,57.81,749.02,69.26,47.73,79.98,13.81,491,500,301,1.795,1.801,70.42,65.40,52.84,55.09,55.04,57,69,93,3.28,53.14,2.87,2.75,1,451.96,6,3,3,5,5,0,5,455,460,55.28,55.44,6,6,5.10,0,69.88,69.80,69.80,78.00,59,0.0094,0.0094,201,200,55.25,55.78,4,4,3.08,0,71.52,71.49,71.49,78.00,52,0.0087,0.0087,320,240,466,1.403,1.399,76.87,73.44,52.53,55.17,55.04,47,51,93,1.99,53.41,3,2,1,272.90,5,0,0,10,9,0,2,203,200,55.25,56.18,4,4,4.31,0,72.23,72.18,72.18,78.00,52,0.0088,0.0088,418,422,55.17,55.42,0,5,4.14,0,78.14,78.17,78.17,78.00,45,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.5492,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:12:00,59.88,60.25,60.25,77,0.0089,0.0089,14.37,1711.55,1,954.74,21.18,49.48,47.27,48.00,21.50,0,12.86,0.00,71.25,48.00,2043.98,84.54,23.31,87.08,0.00,83.71,0,40,0.00,47.54,57.80,742.70,69.39,47.76,79.98,13.58,495,500,303,1.811,1.801,70.38,65.40,52.77,55.07,55.04,57,68,92,3.27,53.15,2.88,2.75,1,450.32,6,3,3,5,5,0,5,460,460,55.23,55.43,6,6,4.61,0,69.93,69.85,69.85,78.00,58,0.0094,0.0094,202,200,55.16,55.78,4,4,5.41,0,71.51,71.49,71.49,78.00,53,0.0087,0.0087,345,240,487,1.404,1.399,76.85,73.45,52.60,55.18,55.04,47,51,93,2.14,53.52,3,2,1,276.39,5,0,0,10,9,0,2,201,200,55.29,56.18,4,4,4.97,0,72.22,72.18,72.18,78.00,52,0.0088,0.0088,429,422,55.21,55.42,0,5,5.02,0,78.11,78.17,78.17,78.00,45,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,1,1.1,0.4692,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,1,1.1,0.4692,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,1.9100,0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,-1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:13:00,59.93,60.26,60.26,76,0.0089,0.0089,14.37,1673.30,1,954.52,21.22,49.49,47.25,48.00,27.06,0,0.00,0.00,71.25,48.00,2042.56,84.68,23.28,87.12,0.00,83.72,0,41,0.00,47.47,57.77,752.40,69.01,47.70,79.98,13.59,492,500,305,1.792,1.801,70.47,65.37,52.67,55.03,55.04,57,68,92,3.23,53.14,2.86,2.75,1,452.10,6,3,3,5,5,0,5,453,460,55.19,55.40,6,6,3.92,0,69.99,69.90,69.90,78.00,58,0.0095,0.0095,202,200,55.16,55.76,4,4,5.24,0,71.50,71.49,71.49,78.00,52,0.0088,0.0088,359,240,489,1.394,1.399,76.87,73.51,52.67,55.20,55.04,47,51,93,1.98,53.58,3,2,1,282.21,5,0,0,10,9,0,2,203,200,55.29,56.20,4,4,4.69,0,72.21,72.17,72.17,78.00,52,0.0089,0.0089,431,423,55.21,55.44,0,5,5.11,0,78.12,78.17,78.17,78.00,45,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,-0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:14:00,60.00,60.27,60.27,77,0.0089,0.0089,14.37,1658.86,1,948.45,21.23,49.47,47.29,48.00,31.34,0,11.59,0.00,71.25,48.00,2043.05,84.92,23.27,87.30,0.00,83.71,0,43,0.00,47.52,57.74,743.33,69.46,47.71,79.98,13.66,498,500,313,1.791,1.801,70.49,65.45,52.70,55.02,55.04,57,68,92,3.25,53.15,2.85,2.75,1,453.29,6,3,3,5,5,0,5,463,460,55.25,55.38,6,6,5.20,0,70.00,69.95,69.95,78.00,59,0.0095,0.0095,201,200,55.19,55.75,4,4,4.02,0,71.49,71.49,71.49,78.00,55,0.0088,0.0088,336,240,491,1.402,1.399,76.89,73.52,52.70,55.21,55.04,47,51,93,2.18,53.48,3,2,1,278.12,5,0,0,10,9,0,2,201,200,55.29,56.22,4,4,3.08,0,72.20,72.17,72.17,78.00,52,0.0089,0.0089,429,423,55.26,55.46,0,5,4.96,0,78.14,78.17,78.17,78.00,45,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,-1,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,-1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:15:00,60.11,60.29,60.29,77,0.0089,0.0089,14.38,1713.24,1,949.41,21.24,49.51,47.32,48.00,26.52,0,3.12,0.01,71.28,48.00,2044.11,85.40,23.27,87.68,0.00,83.71,0,39,0.00,47.57,57.75,751.43,68.84,47.77,79.98,13.66,492,500,326,1.805,1.801,70.50,65.51,52.79,55.05,55.04,57,69,92,3.26,53.22,2.86,2.75,1,457.04,6,3,3,5,5,0,5,466,460,55.26,55.41,6,6,4.34,0,70.06,70.00,70.00,78.00,59,0.0095,0.0095,200,200,55.25,55.77,4,4,5.41,0,71.48,71.49,71.49,78.00,52,0.0088,0.0088,389,240,475,1.416,1.399,76.89,73.57,52.62,55.21,55.04,47,51,93,2.04,53.26,3,2,1,276.22,5,0,0,10,9,0,2,202,200,55.29,56.21,4,4,4.96,0,72.18,72.17,72.17,78.00,52,0.0089,0.0089,421,423,55.23,55.45,0,5,5.13,0,78.18,78.17,78.17,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,1,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:16:00,60.17,60.30,60.30,76,0.0089,0.0089,14.37,1766.34,1,947.38,21.23,49.52,47.27,47.95,2.04,0,0.00,0.00,71.27,47.95,2043.14,85.49,23.27,87.99,0.00,83.70,0,40,0.00,47.53,57.73,742.24,68.76,47.76,79.98,13.66,492,500,322,1.787,1.801,70.55,65.77,52.93,55.12,55.04,57,69,93,3.25,53.31,2.89,2.75,1,458.96,6,3,3,5,5,0,5,469,460,55.34,55.46,6,6,4.31,0,70.11,70.04,70.04,78.00,59,0.0095,0.0095,201,200,55.27,55.81,4,4,5.43,0,71.46,71.48,71.48,78.00,53,0.0088,0.0088,370,240,468,1.394,1.399,76.87,73.56,52.57,55.20,55.04,47,51,93,2.09,53.26,3,2,1,275.01,5,0,0,10,9,0,2,202,200,55.29,56.21,4,4,4.99,0,72.14,72.16,72.16,78.00,52,0.0089,0.0089,417,423,55.23,55.44,0,5,5.12,0,78.20,78.17,78.17,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,-1,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,-1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:17:00,60.23,60.32,60.32,76,0.0089,0.0089,14.37,1785.76,1,930.19,21.26,49.52,47.26,47.95,23.10,0,12.92,0.00,71.26,47.95,2043.10,85.21,23.31,87.88,0.00,83.70,0,41,0.00,47.49,57.70,746.18,68.61,47.71,79.98,14.48,505,500,299,1.814,1.801,70.57,65.77,52.91,55.15,55.04,57,68,93,3.28,53.32,2.92,2.75,1,451.78,6,3,3,5,5,0,5,452,460,55.26,55.50,6,6,5.09,0,70.18,70.09,70.09,78.00,59,0.0095,0.0095,201,200,55.31,55.84,4,4,2.56,0,71.45,71.48,71.48,78.00,51,0.0088,0.0088,350,240,469,1.387,1.399,76.88,73.53,52.58,55.21,55.04,47,51,93,2.15,53.29,3,2,1,273.42,5,0,0,10,9,0,2,203,200,55.28,56.22,4,4,2.21,0,72.13,72.16,72.16,78.00,51,0.0089,0.0089,418,424,55.22,55.45,0,5,4.37,0,78.22,78.17,78.17,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:18:00,60.35,60.34,60.34,78,0.0090,0.0090,14.38,1689.11,1,949.64,21.36,49.46,47.31,47.95,31.34,0,14.18,0.00,71.25,47.95,2044.40,84.88,23.34,87.45,0.00,83.71,0,43,0.00,47.52,57.68,738.79,68.10,47.71,79.98,14.26,502,500,298,1.823,1.801,70.59,65.72,52.90,55.16,55.04,57,69,92,3.17,53.29,2.93,2.75,1,447.19,6,3,3,5,5,0,5,453,460,55.39,55.51,6,6,5.08,0,70.19,70.12,70.12,78.00,60,0.0095,0.0095,202,200,55.36,55.85,4,4,3.06,0,71.45,71.48,71.48,78.00,52,0.0088,0.0088,322,240,452,1.416,1.399,76.93,73.54,52.52,55.20,55.04,47,51,93,1.93,53.21,3,2,1,273.63,5,0,0,10,9,0,2,190,200,55.29,56.23,4,4,4.75,0,72.14,72.16,72.16,78.00,52,0.0089,0.0089,421,425,55.18,55.44,0,5,4.06,0,78.20,78.17,78.17,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,1,1.1,0.4692,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,-1,1.1,0.5492,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,-1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:19:00,60.40,60.35,60.35,77,0.0090,0.0090,14.37,1628.29,1,951.29,21.33,49.48,47.38,47.95,27.59,0,0.00,0.00,71.25,47.95,2042.54,84.71,23.25,87.14,0.00,83.72,0,40,0.00,47.59,57.65,738.67,69.02,47.77,79.98,13.42,494,500,342,1.778,1.801,70.62,65.80,53.07,55.24,55.04,57,69,93,3.26,53.39,2.97,2.75,1,472.01,6,3,3,5,5,0,5,462,460,55.45,55.58,6,6,4.59,0,70.22,70.17,70.17,78.00,60,0.0096,0.0096,229,200,55.47,55.89,4,4,5.44,0,71.35,71.48,71.48,78.00,51,0.0088,0.0088,314,240,471,1.404,1.399,76.96,73.56,52.49,55.20,55.04,47,51,93,2.13,53.21,3,2,1,271.32,5,0,0,10,9,0,2,188,200,55.28,56.25,4,4,5.01,0,72.14,72.16,72.16,78.00,52,0.0089,0.0089,427,425,55.18,55.43,0,5,5.14,0,78.20,78.17,78.17,78.00,45,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.5492,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:20:00,60.42,60.36,60.36,77,0.0090,0.0090,14.38,1675.68,1,942.26,21.42,49.58,47.43,47.95,37.43,0,10.13,0.00,71.24,47.95,2042.95,84.61,23.31,87.10,0.00,83.74,0,42,0.00,47.62,57.62,744.50,67.57,47.80,79.98,15.14,495,500,329,1.777,1.801,70.66,65.98,53.18,55.32,55.04,57,69,93,4.12,53.17,3.03,2.88,1,459.39,6,3,3,5,5,0,5,468,460,55.47,55.65,6,6,5.10,0,70.22,70.21,70.21,78.00,60,0.0096,0.0096,211,200,55.48,55.93,4,4,2.85,0,71.34,71.49,71.49,78.00,52,0.0088,0.0088,380,240,478,1.382,1.399,76.93,73.62,52.56,55.20,55.04,47,51,93,1.98,53.34,3,2,1,274.54,5,0,0,10,9,0,2,200,200,55.34,56.27,4,4,3.37,0,72.12,72.16,72.16,78.00,52,0.0089,0.0089,426,426,55.26,55.45,0,5,4.19,0,78.17,78.17,78.17,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,-1,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.5492,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:21:00,60.43,60.38,60.38,78,0.0090,0.0090,14.37,1847.99,1,957.26,21.51,49.68,47.36,47.95,28.13,0,14.61,0.00,71.25,47.95,2043.05,85.08,23.28,87.59,0.00,83.75,0,43,0.00,47.61,57.59,742.94,66.42,47.85,79.98,14.39,505,500,320,1.815,1.801,70.67,66.04,53.08,55.30,55.04,57,69,93,4.06,52.81,3.05,2.87,1,457.09,6,3,3,5,5,0,5,469,460,55.45,55.63,6,6,5.08,0,70.26,70.25,70.25,78.00,59,0.0096,0.0096,202,200,55.45,55.94,4,4,3.08,0,71.45,71.50,71.50,78.00,53,0.0088,0.0088,341,240,480,1.403,1.399,76.92,73.64,52.67,55.23,55.04,47,52,93,2.53,53.18,3,3,1,280.19,5,0,0,10,9,0,2,201,200,55.36,56.27,4,4,4.75,0,72.10,72.16,72.16,78.00,52,0.0089,0.0089,425,426,55.26,55.47,0,5,3.90,0,78.15,78.17,78.17,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,-1,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.1,-1,1.1,0.6290,0,0,0,0,2,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5492,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0
