date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
04/29  08:54:00,60.96,60.88,60.88,82,0.0091,0.0091,14.38,1934.90,1,958.64,21.59,49.60,47.21,47.83,41.28,0,9.67,0.00,71.30,47.83,2044.30,84.82,23.17,87.55,0.00,84.02,0,42,0.00,47.45,56.98,754.36,66.38,47.89,79.98,15.51,472,500,344,1.755,1.801,71.40,66.81,53.25,55.31,55.04,57,72,93,4.68,52.55,3.49,3.32,1,455.09,6,3,3,5,5,0,5,465,460,55.56,55.64,6,6,5.08,0,70.96,70.96,70.96,78.00,59,0.0097,0.0097,203,200,55.51,55.97,4,4,5.05,0,72.19,72.22,72.22,78.00,53,0.0089,0.0089,322,240,512,1.361,1.399,76.99,73.94,52.68,55.12,55.04,47,52,94,2.54,52.86,3,3,1,286.98,5,0,0,10,9,0,2,199,200,55.29,56.19,4,4,4.82,0,72.19,72.18,72.18,78.00,52,0.0089,0.0089,438,437,55.16,55.38,0,5,3.42,0,78.08,78.13,78.13,78.00,47,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.6,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,-0.4,-1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:55:00,61.01,60.89,60.89,81,0.0091,0.0091,14.37,2067.56,1,968.65,21.56,49.66,47.16,47.83,6.85,0,14.75,0.00,71.29,47.83,2043.43,84.80,23.20,87.69,0.00,84.04,0,40,0.00,47.41,56.96,766.12,67.52,47.95,79.98,16.39,482,500,315,1.836,1.801,71.41,66.99,53.41,55.44,55.04,57,71,94,4.97,52.48,3.59,3.43,1,455.12,6,4,4,5,5,0,5,449,460,55.64,55.77,6,6,4.82,0,71.01,70.97,70.97,78.00,60,0.0097,0.0097,204,200,55.61,56.07,4,4,4.28,0,72.20,72.22,72.22,78.00,52,0.0089,0.0089,329,240,507,1.421,1.399,77.03,74.02,52.78,55.18,55.04,47,52,94,2.61,52.81,3,3,1,283.98,5,0,0,10,9,0,2,200,200,55.33,56.23,4,4,3.34,0,72.19,72.18,72.18,78.00,51,0.0089,0.0089,441,437,55.22,55.44,0,5,5.02,0,78.08,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,-0.4,-1,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,-1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,-0.0,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:56:00,61.01,60.90,60.90,79,0.0091,0.0091,14.38,1833.83,1,967.03,21.59,49.70,47.36,47.83,18.40,0,7.26,0.00,71.27,47.83,2042.24,84.80,23.25,87.56,0.00,84.03,0,39,0.00,47.50,56.95,777.62,67.55,47.86,79.98,16.48,498,500,304,1.798,1.801,71.42,66.96,53.28,55.44,55.04,57,70,93,5.02,52.31,3.63,3.53,1,451.97,6,4,4,5,5,0,5,455,460,55.57,55.78,6,6,4.38,0,71.02,70.98,70.98,78.00,59,0.0097,0.0097,204,200,55.51,56.09,4,4,4.37,0,72.20,72.21,72.21,78.00,51,0.0089,0.0089,336,240,520,1.393,1.399,77.03,74.07,52.74,55.21,55.04,47,51,94,2.80,52.71,3,3,1,280.56,5,0,0,10,9,0,2,199,200,55.36,56.25,4,4,3.47,0,72.19,72.18,72.18,78.00,52,0.0089,0.0089,439,437,55.20,55.46,0,5,5.04,0,78.09,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.3,1,1.1,0.5492,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:57:00,61.00,60.92,60.92,78,0.0091,0.0091,14.37,1854.98,1,962.14,21.58,49.67,47.29,47.83,15.94,0,12.22,0.00,71.28,47.83,2043.85,84.71,23.29,87.50,0.00,84.04,0,40,0.00,47.52,56.96,774.38,66.38,47.98,79.98,16.69,501,500,299,1.822,1.801,71.44,66.77,53.04,55.35,55.04,56,69,93,5.17,52.16,3.63,3.53,1,450.62,6,4,4,5,5,0,5,458,460,55.47,55.71,6,6,5.09,0,71.02,71.00,71.00,78.00,59,0.0097,0.0097,203,200,55.39,56.05,4,4,3.03,0,72.20,72.21,72.21,78.00,51,0.0089,0.0089,337,240,518,1.417,1.399,76.98,74.11,52.67,55.20,55.04,47,51,93,2.71,52.64,3,3,1,285.57,5,0,0,10,9,0,2,200,200,55.31,56.25,4,4,4.39,0,72.20,72.18,72.18,78.00,52,0.0089,0.0089,440,437,55.18,55.44,0,5,3.88,0,78.11,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,-1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.2,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:58:00,60.92,60.94,60.94,78,0.0092,0.0092,14.37,1937.65,1,965.19,21.63,49.69,47.25,47.83,28.02,0,15.22,0.00,71.28,47.83,2042.74,85.30,23.29,87.82,0.00,84.05,0,42,0.00,47.53,56.93,774.60,66.46,47.99,79.98,15.86,503,500,319,1.800,1.801,71.44,66.67,52.91,55.26,55.04,56,69,92,5.15,52.16,3.61,3.53,1,463.48,6,4,4,5,5,0,5,464,460,55.40,55.63,6,6,4.61,0,70.98,71.01,71.01,78.00,59,0.0097,0.0097,204,200,55.38,56.00,4,4,5.40,0,72.20,72.21,72.21,78.00,50,0.0089,0.0089,319,240,517,1.402,1.399,77.01,74.13,52.65,55.19,55.04,47,51,93,2.69,52.69,3,3,1,285.44,5,0,0,10,9,0,2,200,200,55.31,56.24,4,4,4.98,0,72.20,72.18,72.18,78.00,52,0.0089,0.0089,437,437,55.18,55.42,0,5,4.55,0,78.11,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  08:59:00,60.89,60.95,60.95,79,0.0092,0.0092,14.37,1865.95,1,964.56,21.58,49.70,47.37,47.83,18.83,0,13.76,0.00,71.27,47.83,2044.36,85.44,23.34,88.19,0.00,84.05,0,42,0.00,47.59,56.93,755.29,67.22,47.98,79.98,16.10,510,500,316,1.771,1.801,71.41,66.72,52.90,55.21,55.04,56,69,92,5.12,52.18,3.61,3.53,1,457.54,6,4,4,5,5,0,5,469,460,55.40,55.58,6,6,5.03,0,70.98,71.03,71.03,78.00,58,0.0097,0.0097,204,200,55.39,55.96,4,4,3.04,0,72.21,72.21,72.21,78.00,50,0.0089,0.0089,330,240,516,1.399,1.399,77.02,74.14,52.65,55.19,55.04,47,51,93,2.74,52.70,3,3,1,279.90,5,0,0,10,9,0,2,200,200,55.27,56.24,4,4,4.69,0,72.19,72.19,72.19,78.00,52,0.0089,0.0089,436,438,55.16,55.42,0,5,3.95,0,78.13,78.13,78.13,78.00,47,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.6,1,1.1,0.4692,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,1.9100,-0.1,-1,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.5492,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  09:00:00,60.96,60.97,60.97,80,0.0092,0.0092,14.37,1833.96,1,944.28,21.59,49.74,47.39,47.83,11.66,0,12.09,0.01,71.28,47.83,2043.72,85.29,23.35,88.05,0.00,84.04,0,41,0.00,47.57,56.91,767.29,67.01,47.97,79.98,16.60,505,500,308,1.810,1.801,71.48,66.73,52.96,55.23,55.04,56,69,93,5.09,52.22,3.62,3.53,1,457.92,6,4,4,5,5,0,5,461,460,55.40,55.59,6,6,5.19,0,71.04,71.04,71.04,78.00,59,0.0097,0.0097,203,200,55.42,55.96,4,4,4.18,0,72.21,72.21,72.21,78.00,51,0.0089,0.0089,299,240,517,1.399,1.399,77.02,74.15,52.65,55.19,55.04,47,51,93,2.61,52.70,3,3,1,282.28,5,0,0,10,9,0,2,200,200,55.30,56.25,4,4,3.21,0,72.20,72.19,72.19,78.00,52,0.0089,0.0089,441,438,55.21,55.42,0,5,5.00,0,78.15,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,-0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,3.4350,-0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,1.9100,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  09:01:00,60.97,60.98,60.98,78,0.0092,0.0092,14.37,1967.62,1,965.72,21.61,49.76,47.37,47.77,5.14,0,0.00,0.00,71.26,47.77,2043.50,85.22,23.33,87.98,0.00,84.06,0,41,0.00,47.60,56.90,763.18,66.61,48.03,79.98,16.40,491,500,303,1.798,1.801,71.46,66.70,52.98,55.24,55.04,56,69,93,5.13,52.20,3.65,3.53,1,457.90,6,4,4,5,5,0,5,463,460,55.40,55.61,6,6,5.03,0,71.06,71.05,71.05,78.00,58,0.0097,0.0097,194,200,55.37,55.96,4,4,4.17,0,72.23,72.20,72.20,78.00,52,0.0089,0.0089,356,240,514,1.378,1.399,77.02,74.14,52.67,55.19,55.04,47,51,93,2.84,52.70,3,3,1,282.63,5,0,0,10,9,0,2,201,200,55.35,56.25,4,4,3.20,0,72.19,72.19,72.19,78.00,52,0.0089,0.0089,438,438,55.23,55.43,0,5,4.97,0,78.15,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.9,1,2.2,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.3,-1,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,2.2,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.2,0,2.2,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.9,0,2.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,2.2,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,2.2,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  09:02:00,61.03,61.00,61.00,79,0.0092,0.0092,14.37,1918.68,1,963.29,21.59,49.78,47.40,47.77,29.52,0,0.00,0.00,71.27,47.77,2044.49,85.09,23.29,87.86,0.00,84.07,0,40,0.00,47.65,56.90,776.61,67.34,48.09,79.98,16.84,498,500,292,1.803,1.801,71.48,66.64,52.90,55.21,55.04,56,69,92,5.03,52.17,3.65,3.53,1,449.46,6,4,4,5,5,0,5,456,460,55.41,55.58,6,6,5.09,0,71.05,71.05,71.05,78.00,58,0.0097,0.0097,194,200,55.42,55.96,4,4,3.69,0,72.25,72.21,72.21,78.00,52,0.0089,0.0089,327,240,516,1.384,1.399,77.01,74.17,52.64,55.19,55.04,47,51,93,2.98,52.52,3,3,1,280.01,5,0,0,10,9,0,2,201,200,55.30,56.25,4,4,2.63,0,72.18,72.20,72.20,78.00,52,0.0089,0.0089,438,438,55.21,55.42,0,5,4.91,0,78.14,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.4,1,1.6,0.5492,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.7,-1,1.6,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.7,0,1.6,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.4,0,1.5,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.6,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.6,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  09:03:00,61.04,61.02,61.02,77,0.0092,0.0092,14.37,1885.05,1,947.95,21.61,49.82,47.45,47.77,36.79,0,12.20,0.00,71.26,47.77,2042.87,84.77,23.35,87.62,0.00,84.09,0,42,0.00,47.67,56.88,758.03,66.68,48.02,79.98,16.75,497,500,293,1.814,1.801,71.53,66.59,52.91,55.21,55.04,56,68,93,4.97,52.21,3.67,3.53,1,448.86,6,4,4,5,5,0,5,457,460,55.36,55.58,6,6,3.06,0,71.07,71.04,71.04,78.00,59,0.0096,0.0096,195,200,55.37,55.97,4,4,4.75,0,72.24,72.21,72.21,78.00,52,0.0089,0.0089,335,240,515,1.398,1.399,77.02,74.18,52.55,55.17,55.04,47,50,93,3.14,52.49,3,3,1,281.23,5,0,0,10,9,0,2,201,200,55.26,56.24,4,4,3.98,0,72.19,72.21,72.21,78.00,52,0.0090,0.0090,437,439,55.17,55.39,0,5,5.06,0,78.14,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.3,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.4,0,1.3,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.4,0,1.3,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.0,0,1.3,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.3,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.5,0,1.3,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,1,1.1,0.9290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  09:04:00,60.95,61.03,61.03,76,0.0092,0.0092,14.37,1883.82,1,967.69,21.61,49.81,47.43,47.77,17.97,0,10.81,0.00,71.27,47.77,2042.11,84.64,23.30,87.43,0.00,84.10,0,39,0.00,47.69,56.86,779.80,66.67,48.06,79.98,16.54,497,500,292,1.825,1.801,71.50,66.55,52.80,55.15,55.04,56,68,92,5.05,52.13,3.66,3.53,1,450.29,6,4,4,5,5,0,5,456,460,55.31,55.54,6,6,4.62,0,71.06,71.03,71.03,78.00,58,0.0096,0.0096,194,200,55.29,55.94,4,4,5.39,0,72.23,72.23,72.23,78.00,52,0.0089,0.0089,333,240,521,1.400,1.399,77.04,74.20,52.48,55.13,55.04,47,50,93,2.91,52.44,3,3,1,280.71,5,0,0,10,9,0,2,200,200,55.22,56.21,4,4,4.95,0,72.20,72.22,72.22,78.00,52,0.0090,0.0090,437,439,55.11,55.35,0,5,5.07,0,78.11,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.3,1,1.2,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.2,0,1.2,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.2,0,1.2,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,-0.2,0,1.2,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.2,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.2,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  09:05:00,60.90,61.05,61.05,76,0.0092,0.0092,14.37,1813.77,1,957.93,21.65,49.76,47.39,47.77,33.90,0,12.67,0.00,71.28,47.77,2042.00,84.59,23.32,87.29,0.00,84.12,0,43,0.00,47.61,56.84,767.66,67.03,48.10,79.98,16.84,499,500,296,1.796,1.801,71.48,66.46,52.69,55.08,55.04,56,67,92,5.08,52.13,3.63,3.53,1,450.52,6,4,4,5,5,0,5,460,460,55.23,55.47,6,6,3.73,0,71.04,71.02,71.02,78.00,58,0.0096,0.0096,199,200,55.26,55.90,4,4,5.23,0,72.23,72.24,72.24,78.00,52,0.0090,0.0090,342,240,521,1.390,1.399,77.04,74.21,52.46,55.10,55.04,47,50,93,2.91,52.48,3,3,1,283.26,5,0,0,10,9,0,2,199,200,55.20,56.19,4,4,4.69,0,72.22,72.22,72.22,78.00,52,0.0090,0.0090,438,439,55.10,55.32,0,5,5.10,0,78.10,78.12,78.12,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.1,1,1.1,0.6290,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  09:06:00,60.85,61.07,61.07,78,0.0092,0.0092,14.37,1921.20,1,958.77,21.58,49.81,47.42,47.77,29.30,0,2.80,0.00,71.25,47.77,2040.94,84.91,23.32,87.63,0.00,84.13,0,40,0.00,47.68,56.83,777.30,67.14,48.01,79.98,17.15,496,500,294,1.783,1.801,71.51,66.47,52.68,55.05,55.04,56,68,92,5.09,52.10,3.62,3.53,1,446.18,6,4,4,5,5,0,5,458,460,55.22,55.44,6,6,5.05,0,71.04,71.01,71.01,78.00,58,0.0096,0.0096,198,200,55.23,55.86,4,4,3.03,0,72.22,72.25,72.25,78.00,52,0.0090,0.0090,310,240,516,1.385,1.399,77.02,74.19,52.46,55.09,55.04,47,50,93,2.84,52.47,3,3,1,279.53,5,0,0,10,9,0,2,199,200,55.20,56.18,4,4,4.68,0,72.24,72.23,72.23,78.00,52,0.0090,0.0090,437,440,55.06,55.31,0,5,4.02,0,78.10,78.12,78.12,78.00,45,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,-1,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.5490,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  09:07:00,60.90,61.09,61.09,80,0.0092,0.0092,14.37,1904.61,1,970.50,21.62,49.80,47.41,47.77,19.58,0,10.45,0.00,71.26,47.77,2042.99,85.30,23.27,88.04,0.00,84.12,0,40,0.00,47.68,56.81,772.26,66.35,48.04,79.98,17.44,505,500,292,1.810,1.801,71.48,66.51,52.78,55.07,55.04,56,70,92,5.05,52.14,3.62,3.53,1,452.69,6,4,4,5,5,0,5,457,460,55.33,55.45,6,6,4.71,0,71.04,71.01,71.01,78.00,59,0.0095,0.0095,198,200,55.31,55.86,4,4,5.39,0,72.23,72.26,72.26,78.00,52,0.0090,0.0090,327,240,509,1.398,1.399,77.01,74.19,52.46,55.07,55.04,47,51,93,2.91,52.46,3,3,1,287.36,5,0,0,10,9,0,2,201,200,55.23,56.17,4,4,4.97,0,72.25,72.24,72.24,78.00,51,0.0090,0.0090,440,440,55.08,55.30,0,5,5.09,0,78.10,78.12,78.12,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,1,1.1,0.4692,0,0,0,0,0,-1,1,0,0,2,3,1,5.5300,1.2500,0.5,-1,1.1,0.9290,0,0,0,0,0,1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.5490,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,1,1.1,0.4692,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  09:08:00,60.86,61.11,61.11,79,0.0092,0.0092,14.37,1921.52,1,971.00,21.62,49.83,47.44,47.77,22.89,0,11.90,0.00,71.27,47.77,2043.16,85.44,23.32,88.16,0.00,84.12,0,40,0.00,47.67,56.79,776.48,67.39,48.04,79.98,16.70,498,500,294,1.799,1.801,71.50,66.53,52.91,55.14,55.04,57,70,93,5.10,52.21,3.66,3.53,1,449.43,6,4,4,5,5,0,5,456,460,55.36,55.51,6,6,4.56,0,71.04,71.00,71.00,78.00,59,0.0095,0.0095,198,200,55.31,55.89,4,4,4.26,0,72.25,72.27,72.27,78.00,55,0.0090,0.0090,354,240,521,1.396,1.399,77.04,74.19,52.50,55.08,55.04,47,51,93,3.02,52.50,3,3,1,282.25,5,0,0,10,9,0,2,200,200,55.19,56.17,4,4,3.34,0,72.27,72.25,72.25,78.00,52,0.0090,0.0090,437,440,55.12,55.32,0,5,5.01,0,78.12,78.12,78.12,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.5,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.5490,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  09:09:00,60.86,61.12,61.12,78,0.0092,0.0092,14.37,1955.38,1,967.32,21.62,49.85,47.47,47.77,38.18,0,15.22,0.00,71.27,47.77,2043.72,85.09,23.24,87.91,0.00,84.12,0,42,0.00,47.69,56.78,779.40,66.19,48.01,79.98,16.55,497,500,306,1.789,1.801,71.49,66.57,52.93,55.15,55.04,56,69,93,5.05,52.21,3.68,3.53,1,452.93,6,4,4,5,5,0,5,466,460,55.34,55.52,6,6,5.06,0,70.99,70.99,70.99,78.00,57,0.0095,0.0095,198,200,55.34,55.90,4,4,3.95,0,72.28,72.27,72.27,78.00,53,0.0090,0.0090,336,240,514,1.395,1.399,77.04,74.21,52.51,55.08,55.04,47,51,93,2.87,52.49,3,3,1,279.13,5,0,0,10,9,0,2,198,200,55.20,56.17,4,4,3.08,0,72.29,72.26,72.26,78.00,53,0.0090,0.0090,438,440,55.12,55.32,0,5,4.78,0,78.12,78.12,78.12,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.5,1,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.5490,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,-0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,1,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4692,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
