date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
04/29  16:22:00,75.00,75.02,75.02,56,0.0108,0.0108,14.42,2747.36,1,934.03,20.74,47.16,43.83,43.99,14.02,0,3.11,0.00,70.14,43.99,2042.60,85.31,23.31,89.12,0.00,85.54,0,40,0.00,43.97,52.45,757.09,71.78,44.15,79.98,15.29,509,500,332,1.805,1.801,72.03,73.07,52.43,55.06,55.04,51,55,91,6.37,50.71,4.36,4.50,1,473.21,7,4,4,5,5,0,5,462,460,55.11,55.32,6,6,3.95,0,70.11,70.19,70.19,78.00,54,0.0087,0.0087,202,200,55.10,55.64,4,4,5.27,0,75.49,75.49,75.49,78.00,46,0.0088,0.0088,305,240,416,1.206,1.198,77.94,77.17,52.36,55.05,55.04,44,46,92,0.82,55.79,2,2,1,226.27,5,0,0,10,9,0,2,188,200,55.19,56.13,4,4,4.70,0,77.14,77.13,77.13,78.00,45,0.0091,0.0091,385,383,55.03,55.31,0,5,5.08,0,77.83,77.83,77.83,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.4,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.4,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.4,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.4,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.4,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.4,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.4,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.4,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.4,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.4,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.6,0,1.4,0.6290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.4,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,0,1.4,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.4,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.4,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.4,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.4,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.8,0,1.4,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.4,0,1.4,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.4,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:23:00,74.93,75.02,75.02,56,0.0108,0.0108,14.42,2799.36,1,936.03,20.72,47.14,43.80,43.99,23.32,0,14.67,0.00,70.15,43.99,2042.25,85.11,23.31,88.90,0.00,85.54,0,42,0.00,43.92,52.45,755.28,71.50,44.15,79.98,14.91,497,500,326,1.809,1.801,72.01,73.06,52.37,55.04,55.04,52,54,91,6.37,50.63,4.36,4.50,1,463.03,6,4,4,5,5,0,5,461,460,55.08,55.31,6,6,3.60,0,70.14,70.27,70.27,78.00,54,0.0089,0.0089,195,200,55.07,55.64,4,4,5.14,0,75.48,75.45,75.45,78.00,47,0.0088,0.0088,276,240,411,1.193,1.198,77.97,77.15,52.26,55.02,55.04,45,46,92,1.10,55.70,2,2,1,221.95,5,0,0,10,9,0,2,200,200,55.09,56.12,4,4,4.53,0,77.17,77.12,77.12,78.00,45,0.0090,0.0090,375,381,54.95,55.28,0,5,5.04,0,77.85,77.83,77.83,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.2,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.2,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.2,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.2,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.2,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.2,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.4,0,1.2,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.4,0,1.2,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.5,0,1.2,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.2,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,-1,1.2,0.6290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.2,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.5,0,1.2,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.5,0,1.2,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.2,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.6,0,1.2,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.2,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.7,0,1.2,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.2,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.2,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:24:00,74.98,75.02,75.02,58,0.0109,0.0109,14.42,2828.97,1,925.70,20.54,47.15,43.70,43.99,30.16,0,17.18,0.00,70.12,43.99,2042.07,84.90,23.32,88.79,0.00,85.54,0,42,0.00,43.92,52.44,764.34,72.77,44.16,79.98,15.14,498,500,325,1.796,1.801,72.01,73.05,52.34,55.02,55.04,51,55,91,6.32,50.60,4.35,4.50,1,462.48,6,4,4,5,5,0,5,460,460,55.07,55.28,6,6,4.87,0,70.22,70.37,70.37,78.00,54,0.0090,0.0090,192,200,55.07,55.63,4,4,5.39,0,75.46,75.42,75.42,78.00,45,0.0088,0.0088,264,240,414,1.202,1.198,77.94,77.15,52.17,54.98,55.04,44,46,91,1.08,55.58,2,2,1,226.86,5,0,0,10,9,0,2,201,200,55.06,56.08,4,4,4.92,0,77.14,77.11,77.11,78.00,45,0.0090,0.0090,375,379,54.94,55.24,0,5,2.17,0,77.90,77.83,77.83,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.2,-1,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:25:00,74.98,75.02,75.02,57,0.0109,0.0109,14.42,2874.62,1,929.98,20.50,47.14,43.64,43.99,7.82,0,10.90,0.00,70.08,43.99,2041.97,84.71,23.30,88.61,0.00,85.54,0,40,0.00,43.96,52.44,763.66,72.36,44.18,79.98,14.99,494,500,325,1.801,1.801,72.02,73.06,52.35,55.03,55.04,51,54,91,6.37,50.62,4.35,4.50,1,470.61,6,4,4,5,5,0,5,464,460,55.08,55.29,6,6,3.89,0,70.29,70.46,70.46,78.00,54,0.0090,0.0090,194,200,55.05,55.65,4,4,5.26,0,75.41,75.40,75.40,78.00,45,0.0088,0.0088,290,240,412,1.193,1.198,77.93,77.15,52.14,54.94,55.04,44,46,91,1.03,55.56,2,2,1,226.05,5,0,0,10,9,0,2,202,200,55.06,56.05,4,4,4.66,0,77.12,77.09,77.09,78.00,44,0.0090,0.0090,375,377,54.90,55.21,0,5,5.08,0,77.92,77.82,77.82,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,1,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:26:00,74.95,75.02,75.02,57,0.0109,0.0109,14.41,2966.56,1,925.84,20.56,47.13,43.62,43.99,4.72,0,20.46,0.00,70.11,43.99,2041.75,84.81,23.34,88.53,0.00,85.54,0,40,0.00,43.95,52.44,745.12,71.91,44.16,79.98,14.93,496,500,327,1.785,1.801,72.02,73.06,52.30,55.01,55.04,51,54,91,6.31,50.59,4.34,4.50,1,463.83,6,4,4,5,5,0,5,463,460,55.07,55.27,6,6,5.12,0,70.39,70.54,70.54,78.00,55,0.0091,0.0091,196,200,54.98,55.64,4,4,3.61,0,75.34,75.37,75.37,78.00,45,0.0088,0.0088,317,240,409,1.203,1.198,77.92,77.14,52.11,54.91,55.04,44,46,91,1.14,55.55,2,2,1,218.77,5,0,0,10,9,0,2,200,200,55.05,56.02,4,4,2.54,0,77.11,77.06,77.06,78.00,44,0.0090,0.0090,372,376,54.90,55.19,0,5,4.83,0,77.93,77.82,77.82,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.5,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:27:00,75.02,75.02,75.02,57,0.0109,0.0109,14.42,2893.49,1,926.44,20.57,47.11,43.67,43.99,24.92,0,13.55,0.00,70.12,43.99,2043.43,85.03,23.34,88.68,0.00,85.54,0,40,0.00,43.99,52.43,747.67,72.43,44.10,79.98,15.29,502,500,332,1.802,1.801,72.04,73.07,52.36,55.01,55.04,52,55,91,6.34,50.66,4.34,4.50,1,463.41,7,4,4,5,5,0,5,460,460,55.13,55.27,6,6,5.00,0,70.50,70.62,70.62,78.00,56,0.0092,0.0092,201,200,54.99,55.64,4,4,3.07,0,75.30,75.35,75.35,78.00,46,0.0088,0.0088,286,240,410,1.202,1.198,77.90,77.13,52.07,54.88,55.04,44,46,91,1.09,55.52,2,2,1,225.42,5,0,0,10,9,0,2,202,200,55.03,56.01,4,4,4.65,0,77.09,77.04,77.04,78.00,44,0.0090,0.0090,371,374,54.83,55.16,0,5,3.92,0,77.90,77.82,77.82,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.0,1,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:28:00,74.94,75.02,75.02,56,0.0109,0.0109,14.42,2830.48,1,927.67,20.46,47.15,43.72,43.99,23.74,0,14.16,0.00,70.13,43.99,2042.08,84.96,23.20,88.78,0.00,85.54,0,42,0.00,43.97,52.43,729.89,72.46,44.08,79.98,15.36,492,500,334,1.804,1.801,72.07,73.08,52.45,55.04,55.04,53,55,91,6.20,50.66,4.35,4.50,1,467.01,7,4,4,5,5,0,5,462,460,55.10,55.31,6,6,5.02,0,70.62,70.70,70.70,78.00,56,0.0092,0.0092,200,200,55.06,55.65,4,4,3.04,0,75.25,75.33,75.33,78.00,46,0.0088,0.0088,268,240,407,1.194,1.198,77.91,77.12,52.05,54.86,55.04,44,46,91,1.12,55.48,2,2,1,221.94,5,0,0,10,9,0,2,201,200,55.00,55.99,4,4,4.26,0,77.06,77.01,77.01,78.00,44,0.0090,0.0090,372,373,54.82,55.14,0,5,3.97,0,77.90,77.82,77.82,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.2,1,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,-1,1.1,0.6290,0,0,0,0,0,1,1,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.5,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:29:00,75.04,75.02,75.02,57,0.0109,0.0109,14.42,2783.78,1,926.81,20.41,47.14,43.73,43.99,0.00,0,15.57,0.00,70.18,43.99,2042.12,84.80,23.31,88.63,0.00,85.53,0,41,0.00,43.98,52.43,755.15,73.11,44.08,79.98,15.21,502,500,333,1.803,1.801,72.09,73.10,52.48,55.06,55.04,53,55,91,6.45,50.66,4.36,4.50,1,471.47,7,4,4,5,5,0,5,458,460,55.19,55.33,6,6,3.95,0,70.73,70.77,70.77,78.00,56,0.0093,0.0093,202,200,55.18,55.66,4,4,5.25,0,75.24,75.30,75.30,78.00,47,0.0088,0.0088,311,240,408,1.200,1.198,77.89,77.11,52.02,54.84,55.04,44,46,91,0.92,55.43,2,2,1,222.89,5,0,0,10,9,0,2,200,200,55.01,55.97,4,4,4.67,0,77.04,76.98,76.98,78.00,44,0.0090,0.0090,372,371,54.80,55.13,0,5,5.09,0,77.89,77.82,77.82,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:30:00,74.95,75.02,75.02,56,0.0109,0.0109,14.42,2720.76,1,928.41,20.45,47.16,43.78,43.99,20.32,0,15.23,0.00,70.13,43.99,2042.56,85.05,23.30,88.59,0.00,85.52,0,40,0.00,43.88,52.42,740.94,72.97,44.12,79.98,15.14,503,500,332,1.794,1.801,72.14,73.11,52.56,55.10,55.04,53,55,91,6.34,50.71,4.38,4.50,1,473.09,7,4,4,5,5,0,5,460,460,55.19,55.36,6,6,3.88,0,70.83,70.84,70.84,78.00,56,0.0093,0.0093,201,200,55.07,55.69,4,4,5.29,0,75.24,75.27,75.27,78.00,47,0.0088,0.0088,292,240,409,1.204,1.198,77.90,77.10,52.02,54.83,55.04,44,46,92,1.02,55.42,2,2,1,223.56,5,0,0,10,9,0,2,201,200,55.00,55.96,4,4,4.72,0,77.01,76.95,76.95,78.00,45,0.0089,0.0089,374,370,54.79,55.12,0,5,5.05,0,77.86,77.81,77.81,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:31:00,74.91,75.02,75.02,56,0.0109,0.0109,14.42,2738.22,1,916.89,20.32,47.08,43.67,43.99,42.56,0,14.61,0.00,70.16,43.99,2043.66,85.45,23.26,89.17,0.00,85.51,0,42,0.00,43.90,52.42,748.01,73.42,44.16,79.98,14.84,504,500,333,1.813,1.801,72.15,73.12,52.52,55.10,55.04,53,55,91,6.34,50.62,4.39,4.50,1,472.37,7,4,4,5,5,0,5,459,460,55.16,55.37,6,6,4.31,0,70.93,70.91,70.91,78.00,56,0.0094,0.0094,202,200,55.09,55.69,4,4,5.36,0,75.22,75.24,75.24,78.00,47,0.0088,0.0088,280,240,408,1.199,1.198,77.84,77.09,52.05,54.82,55.04,44,46,92,0.98,56.02,2,2,1,223.26,5,0,0,10,9,0,2,200,200,54.96,55.95,4,4,4.85,0,76.97,76.92,76.92,78.00,45,0.0089,0.0089,375,368,54.91,55.12,0,5,5.07,0,77.83,77.81,77.81,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4692,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5490,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:32:00,74.91,75.02,75.02,56,0.0109,0.0109,14.41,2627.36,1,906.09,20.35,47.04,43.67,43.99,19.58,0,12.88,0.00,70.12,43.99,2043.61,85.33,23.28,89.08,0.00,85.51,0,41,0.00,43.83,52.41,752.71,73.16,44.08,79.98,14.70,506,500,335,1.804,1.801,72.18,73.13,52.53,55.10,55.04,53,55,91,6.42,50.65,4.39,4.50,1,474.22,7,3,4,5,5,0,5,462,460,55.16,55.37,6,6,2.98,0,71.03,70.97,70.97,78.00,57,0.0094,0.0094,202,200,55.15,55.69,4,4,4.86,0,75.21,75.21,75.21,78.00,47,0.0088,0.0088,297,240,406,1.193,1.198,77.83,77.07,52.30,54.87,55.04,45,46,92,0.78,56.85,2,2,1,223.36,5,0,0,10,9,0,2,201,200,55.12,55.98,4,4,4.08,0,76.92,76.89,76.89,78.00,44,0.0089,0.0089,374,367,54.97,55.19,0,5,5.02,0,77.83,77.81,77.81,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.4,1,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,-1,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.6,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,1,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:33:00,74.90,75.02,75.02,57,0.0109,0.0109,14.41,2638.06,1,932.89,20.31,47.04,43.71,43.99,12.31,0,10.55,0.00,70.16,43.99,2041.56,84.85,23.31,88.66,0.00,85.50,0,41,0.00,43.92,52.40,756.49,74.71,44.11,79.98,14.64,507,500,336,1.788,1.801,72.21,73.12,52.50,55.10,55.04,53,56,91,6.35,50.58,4.40,4.50,1,467.24,7,3,4,5,5,0,5,460,460,55.17,55.36,6,6,4.96,0,71.11,71.04,71.04,78.00,57,0.0095,0.0095,202,200,55.09,55.69,4,4,5.30,0,75.19,75.19,75.19,78.00,47,0.0088,0.0088,281,240,408,1.192,1.198,77.84,77.05,52.48,54.94,55.04,44,46,92,0.96,57.09,2,2,1,224.54,5,0,0,10,9,0,2,201,200,55.15,56.02,4,4,4.82,0,76.88,76.86,76.86,78.00,44,0.0089,0.0089,373,365,55.01,55.26,0,5,2.28,0,77.83,77.81,77.81,78.00,46,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:34:00,74.93,75.02,75.02,58,0.0109,0.0109,14.42,2614.34,1,919.63,20.05,47.15,43.75,43.99,34.54,0,14.21,0.00,70.16,43.99,2040.71,84.91,23.33,88.54,0.00,85.51,0,42,0.00,43.84,52.41,744.00,75.00,44.08,79.98,14.77,499,500,337,1.802,1.801,72.20,73.14,52.57,55.12,55.04,54,56,91,6.51,50.63,4.41,4.50,1,470.77,7,3,4,5,5,0,5,464,460,55.22,55.39,6,6,3.16,0,71.17,71.10,71.10,78.00,57,0.0095,0.0095,202,200,55.18,55.71,4,4,4.76,0,75.18,75.16,75.16,78.00,47,0.0088,0.0088,305,240,408,1.186,1.198,77.83,77.04,52.57,54.99,55.04,45,47,92,0.85,57.07,2,2,1,221.49,5,0,0,10,9,0,2,202,200,55.16,56.06,4,4,3.95,0,76.86,76.83,76.83,78.00,46,0.0089,0.0089,372,363,55.05,55.32,0,5,5.05,0,77.81,77.80,77.80,78.00,46,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:35:00,74.97,75.02,75.02,58,0.0109,0.0109,14.42,2651.90,1,924.43,20.26,47.10,43.74,43.99,19.47,0,5.11,0.00,70.09,43.99,2044.80,84.95,23.28,88.62,0.00,85.52,0,39,0.00,43.94,52.40,747.61,73.27,44.12,79.98,15.06,499,500,335,1.813,1.801,72.25,73.14,52.60,55.15,55.04,54,56,91,6.29,50.65,4.43,4.50,1,465.98,7,3,4,5,5,0,5,461,460,55.25,55.41,6,6,4.98,0,71.24,71.16,71.16,78.00,57,0.0095,0.0095,202,200,55.20,55.73,4,4,5.35,0,75.14,75.13,75.13,78.00,47,0.0088,0.0088,300,240,391,1.196,1.198,77.83,77.04,52.63,55.05,55.04,45,47,93,0.95,57.10,2,2,1,222.17,5,0,0,10,9,0,2,203,200,55.21,56.10,4,4,4.89,0,76.82,76.80,76.80,78.00,45,0.0089,0.0089,362,361,55.13,55.38,0,5,2.50,0,77.83,77.80,77.80,78.00,46,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,-1,1.1,0.9290,0,0,0,0,0,1,1,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:36:00,75.03,75.02,75.02,58,0.0109,0.0109,14.42,2643.49,1,913.17,20.28,47.13,43.79,43.99,36.47,0,12.38,0.00,70.10,43.99,2043.69,84.90,23.25,88.58,0.00,85.51,0,41,0.00,43.90,52.40,754.91,73.97,44.08,79.98,15.20,502,500,334,1.799,1.801,72.29,73.17,52.70,55.20,55.04,54,57,92,6.57,50.75,4.46,4.50,1,464.70,7,3,4,5,5,0,5,460,460,55.33,55.46,6,6,5.00,0,71.30,71.21,71.21,78.00,57,0.0096,0.0096,201,200,55.23,55.76,4,4,3.04,0,75.11,75.10,75.10,78.00,47,0.0088,0.0088,306,240,394,1.241,1.198,77.81,77.02,52.63,55.10,55.04,45,47,93,0.98,57.11,2,2,1,221.41,5,0,0,10,9,0,2,200,200,55.27,56.13,4,4,4.53,0,76.77,76.77,76.77,78.00,45,0.0089,0.0089,363,360,55.10,55.42,0,5,3.95,0,77.85,77.80,77.80,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.6,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
04/29  16:37:00,74.96,75.02,75.02,56,0.0109,0.0109,14.42,2666.20,1,934.76,20.33,47.13,43.76,43.99,9.53,0,14.32,0.00,70.06,43.99,2042.55,84.83,23.28,88.52,0.00,85.51,0,39,0.00,43.96,52.39,767.10,72.68,44.13,79.98,15.20,505,500,331,1.801,1.801,72.30,73.21,52.71,55.22,55.04,54,56,92,6.35,50.70,4.49,4.50,1,464.27,6,3,3,5,5,0,5,458,460,55.28,55.49,6,6,5.08,0,71.33,71.26,71.26,78.00,57,0.0096,0.0096,201,200,55.22,55.79,4,4,2.97,0,75.08,75.08,75.08,78.00,47,0.0088,0.0088,298,240,389,1.193,1.198,77.77,77.00,52.57,55.11,55.04,45,46,92,0.90,57.07,2,2,1,216.98,5,0,0,10,9,0,2,201,200,55.27,56.15,4,4,1.79,0,76.72,76.74,76.74,78.00,45,0.0089,0.0089,361,359,55.15,55.43,0,5,4.61,0,77.85,77.80,77.80,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.3,-1,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4692,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,0,1.1,0.9290,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.4,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4692,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.5490,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0
