date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
04/29  17:42:00,72.87,72.93,72.93,63,0.0111,0.0111,14.42,2519.71,1,914.40,19.65,47.34,44.06,44.29,24.81,0,8.08,0.00,69.93,44.29,2039.52,85.18,23.00,88.72,0.00,85.33,0,39,0.00,44.17,52.18,752.47,76.53,44.33,79.98,16.11,490,500,392,1.789,1.801,73.07,72.90,52.67,55.20,55.04,53,58,91,7.30,50.34,5.47,5.52,1,492.46,7,3,3,5,5,0,5,463,460,55.28,55.46,6,6,4.53,0,72.19,72.17,72.17,78.00,57,0.0098,0.0098,196,200,55.15,55.81,4,4,5.37,0,73.68,73.64,73.64,78.00,49,0.0088,0.0088,318,240,232,0.790,0.797,76.77,75.58,49.67,53.68,55.04,44,47,91,0.87,54.01,2,2,1,136.94,4,0,0,10,9,0,2,197,200,54.12,55.13,5,5,4.92,0,74.74,74.74,74.74,78.00,45,0.0084,0.0084,274,273,53.56,54.12,0,5,5.05,0,77.72,77.73,77.73,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.5,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.3,0,1.4,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.2,0,1.4,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.8,0,1.4,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.9,1,1.4,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:43:00,72.80,72.88,72.88,63,0.0111,0.0111,14.42,2503.71,1,915.25,19.65,47.34,44.03,44.29,24.60,0,13.90,0.00,69.95,44.29,2038.87,84.94,23.17,88.48,0.00,85.33,0,42,0.00,44.20,52.18,752.39,76.36,44.39,79.98,16.02,497,500,383,1.816,1.801,73.08,72.87,52.64,55.19,55.04,53,58,91,7.33,50.34,5.47,5.52,1,488.94,7,3,3,5,5,0,5,462,460,55.25,55.45,6,6,5.13,0,72.18,72.12,72.12,78.00,57,0.0097,0.0097,196,200,55.18,55.80,4,4,3.05,0,73.66,73.62,73.62,78.00,49,0.0088,0.0088,299,240,236,0.788,0.797,76.78,75.55,49.64,53.66,55.04,44,47,91,0.85,53.96,2,2,1,134.87,4,0,0,10,9,0,2,204,200,54.11,55.12,5,5,4.34,0,74.71,74.71,74.71,78.00,45,0.0084,0.0084,276,273,53.61,54.11,0,5,4.07,0,77.71,77.73,77.73,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.5,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.1,-1,1.2,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.0,-1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.0,0,1.2,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.2,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.2,0.5492,0,0,0,0,-2,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:44:00,72.81,72.83,72.83,63,0.0111,0.0111,14.42,2530.81,1,892.42,19.65,47.36,44.01,44.29,11.66,0,10.41,0.00,69.98,44.29,2039.98,84.89,23.20,88.32,0.00,85.34,0,41,0.00,44.13,52.18,748.39,76.20,44.36,79.98,16.11,497,500,386,1.788,1.801,73.09,72.85,52.64,55.18,55.04,53,58,91,7.29,50.33,5.48,5.52,1,490.06,7,3,3,5,5,0,5,461,460,55.27,55.44,6,6,5.10,0,72.15,72.07,72.07,78.00,57,0.0097,0.0097,195,200,55.19,55.80,4,4,4.00,0,73.64,73.59,73.59,78.00,49,0.0088,0.0088,311,240,332,0.703,0.797,76.70,75.52,49.71,53.61,55.04,44,47,91,0.87,54.05,2,2,1,144.84,4,0,0,10,9,0,2,196,200,54.00,55.08,5,5,4.76,0,74.64,74.68,74.68,78.00,45,0.0084,0.0084,368,639,53.46,54.05,0,6,3.63,0,77.69,77.74,77.74,77.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:45:00,72.68,72.78,72.78,62,0.0111,0.0111,14.42,2726.39,1,905.53,19.73,47.35,43.98,44.29,35.29,0,16.05,0.00,69.93,44.29,2038.92,84.94,23.27,88.40,0.00,85.34,0,42,0.00,44.21,52.18,737.09,76.96,44.34,79.98,15.81,490,500,377,1.799,1.801,73.07,72.83,52.59,55.16,55.04,53,58,91,7.35,50.23,5.49,5.63,1,486.18,7,3,3,5,5,0,5,446,460,55.16,55.42,6,6,5.19,0,72.13,72.01,72.01,78.00,57,0.0096,0.0096,196,200,55.08,55.78,4,4,4.32,0,73.62,73.57,73.57,78.00,52,0.0088,0.0088,287,240,464,0.672,0.797,76.67,75.56,50.73,53.60,55.04,44,46,92,0.77,55.33,2,2,1,161.51,4,0,0,10,9,0,2,196,200,54.13,55.07,5,5,3.37,0,74.62,74.64,74.64,78.00,46,0.0084,0.0084,445,643,53.82,54.01,0,7,4.99,0,77.13,77.74,77.74,77.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.5,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,-0.1,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:46:00,72.61,72.72,72.72,63,0.0111,0.0111,14.42,2596.06,1,908.29,19.95,47.37,44.20,44.50,30.05,0,13.87,0.00,69.99,44.50,2037.01,84.92,23.27,88.34,0.00,85.35,0,41,0.00,44.28,52.18,758.63,74.56,44.30,79.98,16.03,494,500,385,1.787,1.801,73.06,72.79,52.55,55.13,55.04,54,58,91,7.27,50.30,5.48,5.63,1,490.88,7,3,3,5,5,0,5,460,460,55.14,55.39,6,6,5.14,0,72.00,71.96,71.96,78.00,57,0.0096,0.0096,195,200,55.15,55.76,4,4,3.04,0,73.59,73.55,73.55,78.00,49,0.0088,0.0088,280,240,497,0.690,0.797,76.72,75.64,52.00,53.87,55.04,45,47,93,0.88,56.51,2,2,1,174.03,4,0,0,10,9,0,2,201,200,54.36,55.16,5,5,3.43,0,74.59,74.60,74.60,78.00,47,0.0083,0.0083,459,276,54.13,54.18,0,7,4.26,0,76.96,77.73,77.73,78.00,45,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-2,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:47:00,72.56,72.67,72.67,63,0.0111,0.0111,14.42,2616.63,1,924.69,20.01,47.40,44.16,44.50,10.17,0,0.00,0.00,70.02,44.50,2039.52,84.87,23.26,88.32,0.00,85.35,0,39,0.00,44.41,52.18,766.07,74.64,44.44,79.98,16.40,503,500,385,1.804,1.801,73.01,72.75,52.60,55.13,55.04,53,58,91,7.26,50.37,5.49,5.63,1,494.38,7,3,3,5,5,0,5,461,460,55.21,55.38,6,6,4.32,0,71.96,71.92,71.92,78.00,57,0.0095,0.0095,200,200,55.23,55.75,4,4,4.43,0,73.55,73.53,73.53,78.00,49,0.0088,0.0088,262,240,466,0.764,0.797,76.78,75.71,52.81,54.17,55.04,46,48,95,0.80,57.11,2,2,1,172.43,4,0,0,10,9,0,2,210,200,54.54,55.29,5,5,3.53,0,74.55,74.57,74.57,78.00,47,0.0083,0.0083,427,267,54.43,54.48,0,6,4.99,0,77.04,77.71,77.71,78.00,46,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,-0.0,-1,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-1,0,3,1,6.9600,2.5700,-0.2,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:48:00,72.52,72.62,72.62,62,0.0111,0.0111,14.42,2578.29,1,912.70,20.02,47.52,44.28,44.50,27.06,0,11.96,0.00,69.99,44.50,2038.91,84.78,23.30,88.27,0.00,85.34,0,40,0.00,44.51,52.17,755.98,75.43,44.52,79.98,16.18,499,500,383,1.804,1.801,72.95,72.71,52.61,55.13,55.04,53,58,91,7.19,50.40,5.50,5.63,1,488.39,7,3,3,5,5,0,5,462,460,55.24,55.40,6,6,5.07,0,71.88,71.88,71.88,78.00,56,0.0095,0.0095,201,200,55.14,55.75,4,4,4.29,0,73.50,73.50,73.50,78.00,49,0.0088,0.0088,291,240,378,0.847,0.797,76.78,75.76,52.91,54.33,55.04,46,48,95,0.98,57.02,2,2,1,168.36,4,0,0,10,9,0,2,217,200,54.62,55.40,5,5,4.79,0,74.51,74.53,74.53,78.00,47,0.0084,0.0084,366,256,54.46,54.68,0,5,3.56,0,77.34,77.68,77.68,78.00,47,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.4,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,-0.2,-1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:49:00,72.40,72.57,72.57,62,0.0111,0.0111,14.42,2523.00,1,903.19,20.05,47.58,44.31,44.50,24.07,0,15.14,0.00,70.00,44.50,2039.47,84.76,23.26,88.18,0.00,85.34,0,41,0.00,44.58,52.17,721.59,74.98,44.73,79.98,16.04,492,500,382,1.795,1.801,72.94,72.66,52.58,55.12,55.04,52,57,91,7.30,50.42,5.50,5.63,1,479.96,7,3,3,5,5,0,5,462,460,55.18,55.39,6,6,4.99,0,71.82,71.83,71.83,78.00,56,0.0095,0.0095,199,200,55.20,55.74,4,4,5.39,0,73.46,73.48,73.48,78.00,49,0.0088,0.0088,299,240,282,0.884,0.797,76.77,75.76,52.43,54.37,55.04,46,48,95,0.83,56.44,2,2,1,154.63,4,0,0,10,9,0,2,204,200,54.59,55.44,5,5,4.95,0,74.48,74.50,74.50,78.00,46,0.0084,0.0084,301,246,54.36,54.75,0,5,0.77,0,77.71,77.66,77.66,78.00,45,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.2,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.0,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:50:00,72.36,72.52,72.52,63,0.0111,0.0111,14.42,2559.46,1,922.30,20.13,47.65,44.26,44.50,6.21,0,0.00,0.00,69.99,44.50,2038.85,85.24,23.32,88.70,0.00,85.33,0,42,0.00,44.58,52.17,767.79,74.90,44.75,79.98,15.96,492,500,383,1.805,1.801,72.90,72.61,52.56,55.11,55.04,52,57,91,7.27,50.47,5.51,5.63,1,487.95,7,3,3,5,5,0,5,461,460,55.16,55.38,6,6,5.18,0,71.76,71.79,71.79,78.00,56,0.0094,0.0094,200,200,55.15,55.74,4,4,4.16,0,73.41,73.46,73.46,78.00,49,0.0087,0.0087,318,240,225,0.886,0.797,76.74,75.68,51.54,54.34,55.04,45,48,93,0.90,55.41,2,2,1,139.36,4,0,0,10,9,0,2,203,200,54.50,55.45,5,5,3.22,0,74.49,74.45,74.45,78.00,45,0.0084,0.0084,260,238,54.28,54.74,0,5,5.03,0,78.00,77.64,77.64,78.00,45,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.0,-1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:51:00,72.24,72.47,72.47,62,0.0111,0.0111,14.42,2664.97,1,920.47,20.05,47.60,44.32,44.50,25.46,0,16.49,0.00,69.98,44.50,2039.54,85.45,23.28,88.93,0.00,85.31,0,42,0.00,44.60,52.18,761.45,74.11,44.77,79.98,16.04,487,500,384,1.810,1.801,72.90,72.58,52.57,55.12,55.04,52,57,91,7.31,50.46,5.51,5.63,1,488.15,7,3,3,5,5,0,5,461,460,55.14,55.38,6,6,5.06,0,71.70,71.74,71.74,78.00,56,0.0094,0.0094,199,200,55.07,55.73,4,4,4.26,0,73.38,73.43,73.43,78.00,49,0.0087,0.0087,307,240,199,0.866,0.797,76.72,75.58,50.62,54.30,55.04,43,47,92,1.08,54.46,2,2,1,137.52,4,0,0,10,9,0,2,198,200,54.51,55.44,5,5,4.78,0,74.45,74.42,74.42,78.00,45,0.0084,0.0084,243,234,54.18,54.70,0,5,3.60,0,78.17,77.63,77.63,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.5,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:52:00,72.19,72.42,72.42,62,0.0111,0.0111,14.42,2611.74,1,916.38,20.08,47.55,44.31,44.50,24.07,0,14.32,0.00,69.95,44.50,2039.12,85.29,23.34,88.81,0.00,85.30,0,42,0.00,44.57,52.18,736.38,74.81,44.76,79.98,15.87,490,500,384,1.800,1.801,72.88,72.54,52.49,55.08,55.04,52,57,91,7.23,50.43,5.51,5.63,1,493.22,7,3,3,5,5,0,5,461,460,55.13,55.35,6,6,4.34,0,71.65,71.70,71.70,78.00,56,0.0094,0.0094,199,200,55.16,55.71,4,4,5.36,0,73.36,73.41,73.41,78.00,49,0.0087,0.0087,309,240,189,0.842,0.797,76.68,75.47,49.89,54.22,55.04,43,47,91,0.90,53.79,2,2,1,131.38,4,0,0,10,9,0,2,196,200,54.46,55.41,5,5,4.88,0,74.40,74.38,74.38,78.00,44,0.0084,0.0084,237,234,54.06,54.64,0,5,5.12,0,78.24,77.64,77.64,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:53:00,72.12,72.37,72.37,64,0.0111,0.0111,14.42,2576.60,1,923.55,19.93,47.54,44.30,44.50,26.74,0,13.81,0.00,69.94,44.50,2040.56,85.08,23.36,88.57,0.00,85.30,0,42,0.00,44.47,52.17,753.17,76.01,44.71,79.98,16.03,502,500,393,1.788,1.801,72.85,72.50,52.51,55.08,55.04,52,57,91,7.47,50.42,5.51,5.63,1,493.40,7,3,3,5,5,0,5,461,460,55.14,55.34,6,6,5.18,0,71.62,71.66,71.66,78.00,56,0.0094,0.0094,206,200,55.10,55.69,4,4,4.01,0,73.32,73.38,73.38,78.00,49,0.0087,0.0087,310,240,180,0.832,0.797,76.66,75.37,49.41,54.11,55.04,42,47,90,0.91,53.31,2,2,1,126.94,3,0,0,10,9,0,2,195,200,54.45,55.38,5,5,2.95,0,74.34,74.35,74.35,78.00,44,0.0084,0.0084,226,235,54.02,54.58,0,4,5.03,0,78.24,77.64,77.64,78.00,42,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.5492,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:54:00,72.07,72.32,72.32,63,0.0111,0.0111,14.42,2449.47,1,920.24,19.88,47.49,44.26,44.50,29.73,0,12.72,0.00,69.95,44.50,2041.39,84.83,23.34,88.33,0.00,85.30,0,39,0.00,44.50,52.18,754.81,75.14,44.69,79.98,16.09,500,500,397,1.792,1.801,72.85,72.47,52.54,55.09,55.04,52,57,91,7.37,50.40,5.51,5.63,1,498.00,7,3,3,5,5,0,5,460,460,55.15,55.35,6,6,3.11,0,71.57,71.62,71.62,78.00,56,0.0093,0.0093,206,200,55.18,55.69,4,4,4.80,0,73.30,73.36,73.36,78.00,49,0.0087,0.0087,302,240,173,0.840,0.797,76.63,75.27,49.04,54.04,55.04,42,47,90,0.82,52.97,2,2,1,125.55,3,0,0,10,9,0,2,193,200,54.37,55.36,5,5,4.03,0,74.28,74.33,74.33,78.00,45,0.0084,0.0084,223,237,53.94,54.52,0,4,5.11,0,78.17,77.65,77.65,78.00,42,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.0,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.3,1,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:55:00,72.10,72.27,72.27,64,0.0111,0.0111,14.42,2458.25,1,911.58,19.83,47.46,44.23,44.50,1.40,0,11.11,0.00,69.94,44.50,2041.29,84.63,23.35,88.09,0.00,85.29,0,42,0.00,44.38,52.18,773.66,76.06,44.64,79.98,16.10,494,500,399,1.808,1.801,72.82,72.46,52.57,55.10,55.04,52,58,91,7.34,50.44,5.52,5.63,1,496.58,7,3,3,5,5,0,5,460,460,55.16,55.36,6,6,4.14,0,71.55,71.58,71.58,78.00,56,0.0093,0.0093,205,200,55.15,55.69,4,4,5.30,0,73.28,73.33,73.33,78.00,49,0.0087,0.0087,319,240,179,0.805,0.797,76.56,75.18,48.78,53.96,55.04,43,47,89,0.97,52.76,2,2,1,128.97,3,0,0,10,9,0,2,193,200,54.33,55.34,5,5,4.76,0,74.24,74.30,74.30,78.00,45,0.0084,0.0084,232,239,53.87,54.47,0,5,5.13,0,78.07,77.67,77.67,78.00,42,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,-1,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,-0.2,1,1.1,0.4692,0,0,0,0,0,-1,1,1,-1,1,3,1,6.9600,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,1,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:56:00,72.11,72.22,72.22,63,0.0111,0.0111,14.41,2421.14,1,919.30,19.85,47.41,44.23,44.50,11.66,0,4.52,0.00,69.91,44.50,2042.80,84.68,23.27,87.97,0.00,85.30,0,39,0.00,44.43,52.18,755.39,75.79,44.62,79.98,15.96,497,500,403,1.792,1.801,72.77,72.44,52.57,55.11,55.04,52,58,91,7.33,50.38,5.53,5.63,1,498.88,7,4,3,5,5,0,5,457,460,55.17,55.38,6,6,4.99,0,71.51,71.55,71.55,78.00,56,0.0093,0.0093,206,200,55.05,55.70,4,4,5.37,0,73.27,73.31,73.31,78.00,49,0.0087,0.0087,308,240,180,0.797,0.797,76.57,75.11,48.65,53.88,55.04,43,48,89,0.87,52.78,2,2,1,129.43,3,0,0,10,9,0,2,199,200,54.29,55.31,5,5,4.94,0,74.22,74.28,74.28,78.00,46,0.0084,0.0084,232,242,53.76,54.41,0,5,4.18,0,77.90,77.68,77.68,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,-1,1.1,0.9290,0,0,0,0,0,1,1,0,-2,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.1,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,-0.2,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
04/29  17:57:00,72.12,72.16,72.16,64,0.0111,0.0111,14.42,2398.84,1,915.93,19.87,47.37,44.21,44.50,28.23,0,0.81,0.01,69.94,44.50,2038.87,84.84,23.32,88.13,0.00,85.30,0,40,0.00,44.29,52.18,763.18,74.55,44.57,79.98,16.04,494,500,396,1.802,1.801,72.74,72.43,52.56,55.11,55.04,52,58,91,7.39,50.38,5.54,5.63,1,495.38,7,4,3,5,5,0,5,461,460,55.18,55.38,6,6,3.71,0,71.48,71.51,71.51,78.00,56,0.0093,0.0093,197,200,55.11,55.70,4,4,4.62,0,73.28,73.28,73.28,78.00,49,0.0087,0.0087,283,240,195,0.793,0.797,76.47,75.07,48.67,53.78,55.04,44,48,89,0.99,52.97,2,2,1,128.16,3,0,0,10,9,0,2,201,200,54.20,55.25,5,5,3.79,0,74.17,74.25,74.25,78.00,46,0.0084,0.0084,242,244,53.69,54.32,0,5,5.07,0,77.75,77.69,77.69,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,0,2,3,1,3.6000,4.3000,0.2,0,1.1,0.9290,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.3,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,-0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.2,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.2,0,1.1,0.4692,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.9290,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,-0.2,1,1.1,0.4692,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,-0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5492,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6290,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5492,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,0,1.1,0.4692,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5492,0,0,1,15,0,0,0
