date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  12:07:00,85.07,87.28,87.28,50,0.0137,0.0137,14.50,15.13,0,13.11,0.00,41.99,39.95,40.89,25.88,0,16.77,0.00,65.12,40.89,1704.47,85.86,0.00,83.42,0.00,87.80,0,45,0.00,38.77,60.45,14.47,23.87,39.41,79.98,0.07,5,500,2,0.000,2.001,78.00,82.50,59.84,58.58,55.04,50,54,99,0.12,51.18,0.00,0.02,0,6.16,5,2,2,0,0,0,2,0,460,58.06,58.70,6,6,4.28,0,69.57,75.32,75.32,78.00,61,0.0098,0.0098,0,200,57.91,58.68,4,4,4.88,0,76.32,78.03,78.03,78.00,50,0.0091,0.0091,4,240,2,0.020,2.001,78.84,78.07,60.65,59.25,55.04,56,54,101,0.30,49.74,0,0,0,9.10,5,0,0,0,0,0,2,0,200,57.78,58.71,4,4,4.47,0,76.03,77.78,77.78,78.00,52,0.0090,0.0090,0,200,58.52,59.09,0,5,4.67,0,71.38,78.08,78.08,78.00,60,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:08:00,84.99,87.31,87.31,48,0.0136,0.0136,14.51,12.66,0,11.37,0.00,41.90,39.98,40.89,29.84,0,14.46,0.00,65.14,40.89,258.82,87.01,0.00,83.42,0.00,87.48,0,45,0.00,39.15,60.55,16.07,23.81,39.47,79.98,0.06,4,500,2,0.000,2.001,78.15,82.23,59.96,58.56,55.04,50,54,99,0.07,51.32,0.00,0.02,0,6.82,5,2,2,0,0,0,2,0,460,58.28,58.83,6,6,3.12,0,70.14,75.59,75.59,78.00,61,0.0099,0.0099,0,200,58.14,58.84,4,4,4.81,0,76.33,78.18,78.18,78.00,51,0.0091,0.0091,3,240,3,0.021,2.001,78.93,78.04,60.63,59.23,55.04,56,55,101,0.33,49.83,0,0,0,7.63,5,0,0,0,0,0,2,0,200,58.02,58.85,4,4,4.31,0,76.09,77.95,77.95,78.00,51,0.0090,0.0090,0,200,58.78,59.12,0,5,4.80,0,71.93,78.16,78.16,78.00,59,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.3,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:09:00,84.92,87.34,87.34,46,0.0136,0.0136,14.51,14.99,0,11.65,0.00,41.84,40.02,40.89,20.00,0,10.65,0.00,65.15,40.89,14.48,87.01,0.00,83.42,0.00,87.25,0,46,0.00,39.60,60.48,16.05,23.71,39.57,79.98,0.05,5,500,3,0.000,2.001,78.25,81.98,60.06,58.55,55.04,50,54,99,0.00,51.47,0.00,0.03,0,6.41,5,2,2,0,0,0,2,0,460,58.44,59.00,6,6,4.46,0,70.60,75.88,75.88,78.00,61,0.0100,0.0100,0,200,58.27,59.04,4,4,4.92,0,76.34,78.34,78.34,78.00,51,0.0091,0.0091,2,240,2,0.023,2.001,78.86,78.02,60.64,59.23,55.04,55,56,101,0.35,49.93,0,0,0,9.62,5,0,0,0,0,0,2,0,200,58.27,59.05,4,4,4.53,0,76.15,78.13,78.13,78.00,51,0.0090,0.0090,0,200,58.99,59.22,0,5,1.95,0,72.37,78.24,78.24,78.00,59,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.2,-1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:10:00,84.84,87.38,87.38,48,0.0136,0.0136,14.51,15.17,0,10.91,0.00,41.80,40.08,40.89,28.02,0,13.84,0.00,65.21,40.89,11.15,87.02,0.00,83.42,0.00,87.00,0,45,0.00,40.08,60.55,13.97,23.68,39.69,79.98,0.05,3,500,2,0.000,2.001,78.31,81.76,60.15,58.56,55.04,50,55,99,0.07,51.62,0.00,0.02,0,10.02,5,2,2,0,0,0,2,0,460,58.60,59.20,6,6,3.20,0,71.02,76.16,76.16,78.00,60,0.0101,0.0101,0,200,58.45,59.28,4,4,4.02,0,76.35,78.50,78.50,78.00,51,0.0091,0.0091,2,240,2,0.016,2.001,78.90,78.01,60.69,59.30,55.04,55,56,101,0.24,50.04,0,0,0,6.68,5,0,0,0,0,0,2,0,200,58.56,59.26,4,4,3.04,0,76.20,78.31,78.31,78.00,51,0.0090,0.0090,0,200,59.15,59.37,0,5,4.73,0,72.79,78.32,78.32,78.00,59,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:11:00,84.77,87.41,87.41,45,0.0136,0.0136,14.48,12.62,0,0.00,0.00,41.79,40.12,40.89,14.02,0,12.68,0.00,65.23,40.89,10.87,87.01,0.00,83.42,0.00,86.78,0,45,0.00,40.62,60.59,0.00,23.66,39.82,79.98,0.07,4,500,2,0.000,2.001,78.41,81.55,60.24,58.60,55.04,50,55,99,0.08,51.77,0.00,0.02,0,6.54,5,2,2,0,0,0,2,0,460,58.76,59.42,6,6,4.57,0,71.40,76.42,76.42,78.00,60,0.0103,0.0103,0,200,58.63,59.51,4,4,4.82,0,76.36,78.65,78.65,78.00,51,0.0091,0.0091,2,240,3,0.025,2.001,79.02,78.00,60.75,59.31,55.04,55,56,101,0.32,50.15,0,0,0,9.68,5,0,0,0,0,0,2,0,200,58.83,59.49,4,4,4.42,0,76.25,78.48,78.48,78.00,51,0.0090,0.0090,0,200,59.29,59.55,0,5,2.11,0,73.15,78.39,78.39,78.00,59,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,-1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:12:00,84.71,87.44,87.44,44,0.0136,0.0136,14.48,10.29,0,8.65,0.00,41.79,40.17,40.89,27.38,0,13.45,0.01,65.25,40.89,10.91,86.97,0.00,83.41,0.00,86.59,0,45,0.00,41.15,60.64,13.91,23.80,39.94,79.98,0.06,2,500,3,0.000,2.001,78.45,81.35,60.34,58.65,55.04,50,55,99,0.05,51.91,0.00,0.02,0,6.55,5,2,2,0,0,0,2,0,460,58.94,59.64,6,6,4.32,0,71.72,76.69,76.69,78.00,60,0.0104,0.0104,0,200,58.81,59.75,4,4,4.68,0,76.37,78.79,78.79,78.00,51,0.0091,0.0091,2,240,3,0.044,2.001,79.08,77.98,60.87,59.35,55.04,55,57,101,0.52,50.25,0,0,0,9.42,5,0,0,0,0,0,2,0,200,59.11,59.73,4,4,4.30,0,76.30,78.65,78.65,78.00,51,0.0091,0.0091,0,200,59.48,59.73,0,5,1.45,0,73.47,78.47,78.47,78.00,59,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:13:00,84.63,87.48,87.48,46,0.0136,0.0136,14.48,13.35,0,11.66,0.00,41.80,40.24,40.89,32.19,0,0.00,0.00,65.32,40.89,11.01,86.93,0.00,83.40,0.00,86.51,0,46,0.00,41.61,60.70,13.31,23.75,40.05,79.98,0.06,3,500,2,0.000,2.001,78.46,81.14,60.43,58.71,55.04,51,55,99,0.06,52.05,0.00,0.02,0,6.31,5,2,2,0,0,0,2,0,460,59.18,59.85,6,6,4.21,0,71.99,76.94,76.94,78.00,59,0.0105,0.0105,0,200,58.95,60.01,4,4,4.74,0,76.37,78.93,78.93,78.00,52,0.0091,0.0091,2,240,3,0.019,2.001,79.18,77.96,60.99,59.42,55.04,55,56,101,0.25,50.37,0,0,0,9.33,5,0,0,0,0,0,2,0,200,59.27,59.98,4,4,4.34,0,76.34,78.81,78.81,78.00,51,0.0091,0.0091,0,200,59.64,59.92,0,5,2.15,0,73.73,78.54,78.54,78.00,59,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:14:00,84.58,87.51,87.51,44,0.0135,0.0135,14.48,13.39,0,12.02,0.00,41.83,40.36,40.89,21.61,0,13.23,0.00,65.31,40.89,10.50,86.88,0.00,83.39,0.00,86.41,0,46,0.00,42.01,60.70,13.60,23.62,40.16,79.98,0.07,3,500,2,0.000,2.001,78.49,80.95,60.48,58.77,55.04,51,55,99,0.05,52.19,0.00,0.02,0,7.54,5,2,2,0,0,0,2,0,460,59.29,60.06,6,6,4.38,0,72.24,77.18,77.18,78.00,59,0.0107,0.0107,0,200,59.13,60.24,4,4,2.20,0,76.37,79.07,79.07,78.00,52,0.0091,0.0091,3,240,2,0.023,2.001,79.24,77.94,61.07,59.47,55.04,55,57,101,0.32,50.49,0,0,0,4.65,5,0,0,0,0,0,2,0,200,59.56,60.23,4,4,4.15,0,76.37,78.97,78.97,78.00,51,0.0091,0.0091,0,200,59.81,60.15,0,5,3.39,0,73.96,78.61,78.61,78.00,60,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:15:00,84.53,87.54,87.54,43,0.0135,0.0135,14.48,14.26,0,5.79,0.00,41.87,40.46,40.89,22.46,0,12.30,0.00,65.34,40.89,10.85,86.83,0.00,83.38,0.00,86.29,0,44,0.00,42.36,60.80,15.81,23.71,40.27,79.98,0.08,2,500,2,0.000,2.001,78.43,80.76,60.55,58.84,55.04,51,56,99,0.11,52.33,0.00,0.02,0,6.03,5,2,2,0,0,0,2,0,460,59.51,60.28,6,6,4.38,0,72.45,77.42,77.42,78.00,59,0.0108,0.0108,0,200,59.33,60.49,4,4,4.71,0,76.38,79.20,79.20,78.00,52,0.0091,0.0091,2,240,2,0.011,2.001,79.25,77.90,61.18,59.52,55.04,54,57,101,0.12,50.60,0,0,0,9.48,5,0,0,0,0,0,2,0,200,59.81,60.47,4,4,4.31,0,76.39,79.12,79.12,78.00,51,0.0091,0.0091,0,200,60.01,60.37,0,5,1.63,0,74.17,78.68,78.68,78.00,60,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.4,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.5,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.4,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,4.3000,1.7,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:16:00,84.45,87.58,87.58,45,0.0135,0.0135,14.49,0.00,0,13.91,0.00,41.92,40.58,40.72,19.47,0,12.96,0.00,65.38,40.72,11.12,86.78,0.00,83.36,0.00,86.23,0,46,0.00,42.67,60.83,13.94,23.84,40.38,79.98,0.06,4,500,2,0.000,2.001,78.34,80.57,60.62,58.93,55.04,51,56,99,0.03,52.46,0.00,0.02,0,6.06,5,2,2,0,0,0,2,0,460,59.81,60.52,6,6,4.11,0,72.63,77.65,77.65,78.00,59,0.0109,0.0109,0,200,59.45,60.72,4,4,4.78,0,76.38,79.33,79.33,78.00,52,0.0091,0.0091,2,240,3,0.030,2.001,79.33,77.86,61.27,59.59,55.04,54,58,101,0.38,50.72,0,0,0,9.18,5,0,0,0,0,0,2,0,200,60.08,60.71,4,4,4.40,0,76.42,79.27,79.27,78.00,52,0.0091,0.0091,0,200,60.14,60.58,0,5,4.63,0,74.34,78.75,78.75,78.00,60,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.4,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:17:00,84.36,87.61,87.61,44,0.0135,0.0135,14.49,21.53,0,12.61,0.00,41.98,40.73,40.72,20.11,0,6.96,0.00,65.40,40.72,10.95,86.70,0.00,83.34,0.00,86.16,0,47,0.00,42.95,60.85,14.71,23.75,40.48,79.98,0.05,2,500,3,0.000,2.001,78.36,80.39,60.71,59.02,55.04,51,56,99,0.07,52.60,0.00,0.03,0,7.07,5,2,2,0,0,0,2,0,460,59.91,60.79,6,6,4.34,0,72.80,77.88,77.88,78.00,59,0.0111,0.0111,0,200,59.68,60.94,4,4,4.75,0,76.37,79.46,79.46,78.00,52,0.0091,0.0091,2,240,2,0.021,2.001,79.40,77.80,61.35,59.69,55.04,54,58,101,0.29,50.84,0,0,0,9.44,5,0,0,0,0,0,2,0,200,60.38,60.96,4,4,4.36,0,76.44,79.42,79.42,78.00,52,0.0091,0.0091,0,200,60.38,60.76,0,5,1.80,0,74.49,78.82,78.82,78.00,60,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.4,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.0,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:18:00,84.31,87.64,87.64,45,0.0135,0.0135,14.50,18.97,0,10.89,0.00,42.04,40.92,40.72,17.76,0,10.42,0.01,65.43,40.72,10.72,86.63,0.00,83.32,0.00,86.11,0,47,0.00,43.21,60.95,13.07,23.69,40.58,79.98,0.07,5,500,2,0.000,2.001,78.38,80.21,60.79,59.13,55.04,51,56,99,0.08,52.73,0.00,0.03,0,8.19,5,2,2,0,0,0,2,0,460,60.18,61.06,6,6,4.55,0,72.93,78.10,78.10,78.00,59,0.0112,0.0112,0,200,59.87,61.17,4,4,2.83,0,76.37,79.58,79.58,78.00,52,0.0091,0.0091,3,240,2,0.022,2.001,79.37,77.75,61.41,59.84,55.04,54,58,101,0.35,50.96,0,0,0,5.43,5,0,0,0,0,0,2,0,200,60.57,61.23,4,4,1.45,0,76.45,79.56,79.56,78.00,52,0.0092,0.0092,0,200,60.49,60.97,0,5,4.47,0,74.63,78.88,78.88,78.00,60,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.4,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.0,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:19:00,84.24,87.67,87.67,41,0.0135,0.0135,14.49,17.64,0,13.40,0.00,42.10,41.09,40.72,22.89,0,15.33,0.00,65.46,40.72,11.15,86.55,0.00,83.30,0.00,86.06,0,45,0.00,43.44,60.98,12.93,23.78,40.68,79.98,0.05,3,500,3,0.000,2.001,78.41,80.03,60.88,59.22,55.04,51,57,99,0.05,52.87,0.00,0.02,0,6.71,5,2,2,0,0,0,2,0,460,60.30,61.34,6,6,4.01,0,73.06,78.32,78.32,78.00,59,0.0114,0.0114,0,200,60.01,61.39,4,4,4.87,0,76.37,79.71,79.71,78.00,53,0.0092,0.0092,3,240,2,0.018,2.001,79.40,77.68,61.50,59.97,55.04,54,59,101,0.26,51.09,0,0,0,8.89,5,0,0,0,0,0,2,0,200,60.80,61.53,4,4,4.50,0,76.46,79.70,79.70,78.00,52,0.0092,0.0092,0,200,60.62,61.15,0,5,4.72,0,74.74,78.95,78.95,78.00,60,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.5,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.4,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.0,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:20:00,84.19,87.71,87.71,39,0.0135,0.0135,14.50,12.20,0,12.87,0.00,42.17,41.23,40.72,31.98,0,15.52,0.00,65.48,40.72,10.63,86.49,0.00,83.27,0.00,86.03,0,46,0.00,43.66,60.99,15.40,23.73,40.78,79.98,0.05,3,500,2,0.000,2.001,78.43,79.86,60.92,59.31,55.04,51,57,99,0.01,53.00,0.00,0.02,0,8.70,5,2,2,0,0,0,2,0,460,60.56,61.60,6,6,4.51,0,73.17,78.53,78.53,78.00,59,0.0115,0.0115,0,200,60.16,61.61,4,4,2.60,0,76.36,79.82,79.82,78.00,53,0.0092,0.0092,2,240,2,0.017,2.001,79.44,77.61,61.56,60.08,55.04,54,59,101,0.34,51.20,0,0,0,5.16,5,0,0,0,0,0,2,0,200,61.04,61.81,4,4,1.14,0,76.47,79.84,79.84,78.00,52,0.0092,0.0092,0,200,60.95,61.34,0,5,4.34,0,74.84,79.01,79.01,78.00,61,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.5,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.0,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:21:00,84.14,87.74,87.74,40,0.0134,0.0134,14.49,17.00,0,10.24,0.00,42.24,41.36,40.72,20.43,0,0.00,0.00,65.51,40.72,10.93,86.43,0.00,83.25,0.00,85.99,0,46,0.00,43.88,61.08,14.34,23.74,40.87,79.98,0.07,3,500,2,0.000,2.001,78.49,79.68,61.01,59.42,55.04,51,57,99,0.09,53.13,0.00,0.03,0,8.81,5,2,2,0,0,0,2,0,460,60.74,61.86,6,6,4.63,0,73.26,78.74,78.74,78.00,59,0.0116,0.0116,0,200,60.25,61.83,4,4,3.76,0,76.36,79.94,79.94,78.00,53,0.0092,0.0092,2,240,3,0.014,2.001,79.51,77.54,61.68,60.18,55.04,54,59,101,0.32,51.32,0,0,0,6.39,5,0,0,0,0,0,2,0,200,61.23,62.08,4,4,2.72,0,76.47,79.97,79.97,78.00,52,0.0092,0.0092,0,200,61.13,61.55,0,5,4.63,0,74.93,79.08,79.08,78.00,61,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.5,1,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,1.1,0,1.7,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:22:00,84.09,87.77,87.77,42,0.0134,0.0134,14.50,17.82,0,14.39,0.00,42.31,41.51,40.72,21.39,0,13.12,0.01,65.56,40.72,10.79,86.37,0.00,83.22,0.00,85.95,0,45,0.00,44.08,61.16,18.72,23.76,40.97,79.98,0.06,2,500,3,0.000,2.001,78.49,79.51,61.12,59.53,55.04,51,57,99,0.12,53.26,0.00,0.02,0,8.86,5,2,2,0,0,0,2,0,460,60.90,62.12,6,6,4.59,0,73.35,78.94,78.94,78.00,59,0.0118,0.0118,0,200,60.44,62.06,4,4,2.97,0,76.36,80.05,80.05,78.00,53,0.0092,0.0092,2,240,2,0.018,2.001,79.56,77.48,61.83,60.32,55.04,54,59,101,0.35,51.45,0,0,0,5.51,5,0,0,0,0,0,2,0,200,61.49,62.34,4,4,1.62,0,76.48,80.10,80.10,78.00,52,0.0092,0.0092,0,200,61.35,61.76,0,5,4.56,0,75.01,79.14,79.14,78.00,61,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.5,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.5,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.5,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.4,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.8,1,1.4,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:23:00,84.04,87.81,87.81,41,0.0134,0.0134,14.50,0.00,0,13.03,0.00,42.38,41.66,40.72,12.31,0,12.07,0.00,65.56,40.72,10.62,86.31,0.00,83.20,0.00,85.92,0,45,0.00,44.27,61.20,13.04,23.75,41.07,79.98,0.06,2,500,2,0.000,2.001,78.45,79.35,61.24,59.64,55.04,51,57,99,0.08,53.39,0.00,0.02,0,7.39,5,2,2,0,0,0,2,0,460,61.15,62.38,6,6,4.50,0,73.44,79.13,79.13,78.00,59,0.0119,0.0119,0,200,60.55,62.27,4,4,2.58,0,76.36,80.16,80.16,78.00,53,0.0092,0.0092,2,240,2,0.021,2.001,79.62,77.43,61.99,60.43,55.04,54,59,101,0.23,51.57,0,0,0,5.53,5,0,0,0,0,0,2,0,200,61.67,62.59,4,4,4.29,0,76.48,80.22,80.22,78.00,52,0.0092,0.0092,0,200,61.54,61.95,0,5,3.41,0,75.08,79.20,79.20,78.00,62,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.5,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.2,0.4285,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
