date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  07:52:00,72.80,72.88,72.88,65,0.0118,0.0118,14.45,3050.32,1,940.89,21.41,48.00,44.24,44.63,0.00,0,12.96,0.01,70.00,44.63,2041.29,84.77,23.38,89.11,0.00,86.19,0,29,0.00,44.45,62.49,782.09,68.04,44.75,79.98,17.22,500,500,153,1.808,1.801,73.47,72.80,52.61,55.43,55.04,49,62,90,5.04,51.65,3.57,3.43,1,386.33,6,3,3,5,5,0,5,453,460,55.55,55.80,6,6,5.00,0,72.17,72.13,72.13,78.00,52,0.0089,0.0089,201,200,55.54,56.21,4,4,4.78,0,75.96,75.95,75.95,78.00,46,0.0088,0.0088,337,240,714,1.981,2.001,76.82,76.07,52.57,55.26,55.04,45,48,91,3.04,51.30,3,3,1,454.17,7,0,0,10,9,0,2,205,200,55.51,56.52,4,4,4.74,0,74.14,74.14,74.14,78.00,47,0.0087,0.0087,486,483,55.38,55.61,0,5,3.05,0,78.09,78.20,78.20,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  07:53:00,72.88,72.90,72.90,65,0.0118,0.0118,14.45,3104.47,1,939.69,21.32,48.02,44.20,44.63,33.47,0,14.16,0.00,70.03,44.63,2042.24,84.95,23.34,89.16,0.00,86.19,0,29,0.00,44.37,62.31,784.64,68.20,44.68,79.98,17.08,500,500,151,1.805,1.801,73.53,72.80,52.47,55.38,55.04,49,62,90,5.06,51.53,3.58,3.43,1,384.82,6,3,3,5,5,0,5,453,460,55.50,55.76,6,6,4.39,0,72.24,72.17,72.17,78.00,52,0.0089,0.0089,200,200,55.45,56.17,4,4,5.32,0,76.03,75.98,75.98,78.00,46,0.0088,0.0088,355,240,716,1.974,2.001,76.91,76.10,52.58,55.28,55.04,45,48,91,3.18,51.26,3,3,1,452.78,7,0,0,10,9,0,2,202,200,55.49,56.52,4,4,4.88,0,74.17,74.13,74.13,78.00,47,0.0087,0.0087,487,486,55.36,55.62,0,5,5.09,0,78.13,78.21,78.21,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  07:54:00,72.92,72.91,72.91,65,0.0119,0.0119,14.45,3113.56,1,941.34,21.37,47.95,44.19,44.63,7.92,0,12.86,0.00,70.01,44.63,2041.15,84.74,23.35,89.11,0.00,86.19,0,30,0.00,44.37,62.34,780.44,68.53,44.63,79.98,17.36,497,500,148,1.801,1.801,73.54,72.82,52.38,55.33,55.04,50,62,90,5.00,51.49,3.59,3.44,1,385.36,6,3,3,5,5,0,5,453,460,55.44,55.72,6,6,4.94,0,72.30,72.20,72.20,78.00,52,0.0090,0.0090,198,200,55.47,56.13,4,4,4.17,0,76.07,76.01,76.01,78.00,46,0.0088,0.0088,342,240,723,2.006,2.001,76.92,76.14,52.52,55.27,55.04,45,48,91,3.28,51.06,3,3,1,453.48,7,0,0,10,9,0,2,206,200,55.44,56.51,4,4,3.16,0,74.18,74.12,74.12,78.00,47,0.0087,0.0087,487,489,55.30,55.60,0,5,4.97,0,78.16,78.21,78.21,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.2,-1,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  07:55:00,72.91,72.93,72.93,64,0.0119,0.0119,14.45,2992.92,1,946.54,21.34,47.90,44.16,44.63,19.15,0,14.58,0.00,70.03,44.63,2041.24,85.06,23.32,89.17,0.00,86.19,0,29,0.00,44.32,62.28,780.33,69.25,44.60,79.98,17.15,499,500,158,1.799,1.801,73.48,72.86,52.38,55.30,55.04,49,62,90,5.05,51.51,3.59,3.43,1,390.51,6,3,3,5,5,0,5,466,460,55.44,55.68,6,6,3.32,0,72.30,72.24,72.24,78.00,52,0.0090,0.0090,200,200,55.47,56.10,4,4,4.47,0,76.12,76.04,76.04,78.00,47,0.0088,0.0088,363,240,723,2.010,2.001,76.94,76.16,52.45,55.23,55.04,45,47,91,3.28,51.03,3,3,1,456.08,7,0,0,10,9,0,2,202,200,55.46,56.50,4,4,3.60,0,74.18,74.11,74.11,78.00,47,0.0087,0.0087,486,491,55.29,55.56,0,5,4.99,0,78.19,78.22,78.22,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,4.3000,0.2,-1,1.1,0.5824,0,0,0,0,0,1,1,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  07:56:00,72.99,72.95,72.95,65,0.0119,0.0119,14.45,3027.84,1,927.85,21.36,47.89,44.14,44.63,29.30,0,11.67,0.00,70.03,44.63,2041.19,85.30,23.33,89.47,0.00,86.20,0,29,0.00,44.32,62.39,783.78,67.65,44.56,79.98,16.99,495,500,163,1.791,1.801,73.48,72.89,52.37,55.27,55.04,50,62,90,5.10,51.47,3.60,3.43,1,385.71,6,3,3,5,5,0,5,465,460,55.38,55.66,6,6,4.86,0,72.33,72.28,72.28,78.00,52,0.0090,0.0090,200,200,55.39,56.07,4,4,5.25,0,76.15,76.07,76.07,78.00,46,0.0088,0.0088,338,240,714,2.005,2.001,76.99,76.18,52.39,55.20,55.04,45,47,91,2.96,50.98,3,3,1,458.30,7,0,0,10,9,0,2,193,200,55.40,56.50,4,4,4.80,0,74.17,74.10,74.10,78.00,47,0.0087,0.0087,489,494,55.23,55.53,0,5,2.87,0,78.21,78.22,78.22,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,4.3000,0.2,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  07:57:00,73.02,72.97,72.97,66,0.0119,0.0119,14.45,3080.43,1,930.06,21.44,47.82,44.11,44.63,28.88,0,13.02,0.00,70.04,44.63,2041.28,85.19,23.30,89.51,0.00,86.19,0,29,0.00,44.27,62.39,782.98,67.46,44.53,79.98,17.58,489,500,170,1.785,1.801,73.56,72.93,52.41,55.26,55.04,50,62,90,5.21,51.54,3.62,3.54,1,384.99,6,3,3,5,5,0,5,465,460,55.44,55.65,6,6,5.03,0,72.37,72.31,72.31,78.00,52,0.0090,0.0090,198,200,55.41,56.06,4,4,3.90,0,76.18,76.10,76.10,78.00,45,0.0088,0.0088,320,240,708,2.011,2.001,77.08,76.21,52.35,55.17,55.04,45,48,90,3.16,50.99,3,3,1,451.85,7,0,0,10,9,0,2,193,200,55.39,56.50,4,4,4.62,0,74.18,74.10,74.10,78.00,47,0.0087,0.0087,488,497,55.24,55.50,0,5,3.61,0,78.24,78.23,78.23,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  07:58:00,72.98,72.99,72.99,68,0.0119,0.0119,14.45,3068.96,1,934.56,21.56,47.80,44.11,44.63,19.90,0,12.17,0.00,70.03,44.63,2040.22,84.88,23.31,89.19,0.00,86.19,0,29,0.00,44.31,62.35,767.08,68.01,44.53,79.98,17.45,471,500,183,1.794,1.801,73.53,72.97,52.45,55.28,55.04,50,64,90,5.01,51.50,3.64,3.54,1,392.28,6,3,3,5,5,0,5,465,460,55.51,55.65,6,6,4.32,0,72.38,72.33,72.33,78.00,52,0.0090,0.0090,200,200,55.44,56.06,4,4,5.30,0,76.19,76.13,76.13,78.00,46,0.0088,0.0088,292,240,727,1.965,2.001,76.99,76.24,52.37,55.15,55.04,45,48,91,3.12,51.02,3,3,1,455.31,7,0,0,10,9,0,2,197,200,55.37,56.50,4,4,4.82,0,74.17,74.09,74.09,78.00,47,0.0087,0.0087,500,499,55.24,55.49,0,5,4.47,0,78.26,78.23,78.23,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.5,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,4.3000,0.2,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  07:59:00,72.93,73.00,73.00,68,0.0119,0.0119,14.45,3019.38,1,944.46,21.60,47.85,44.15,44.63,23.53,0,12.72,0.00,70.05,44.63,2041.12,84.90,23.33,89.12,0.00,86.19,0,29,0.00,44.29,62.23,794.51,67.12,44.54,79.98,17.28,467,500,177,1.830,1.801,73.55,72.99,52.58,55.34,55.04,50,64,91,5.13,51.61,3.69,3.54,1,391.05,6,4,4,5,5,0,5,460,460,55.53,55.71,6,6,5.09,0,72.40,72.36,72.36,78.00,52,0.0090,0.0090,201,200,55.55,56.10,4,4,3.81,0,76.19,76.15,76.15,78.00,45,0.0088,0.0088,289,240,735,1.983,2.001,77.03,76.24,52.56,55.20,55.04,45,48,91,3.05,51.16,3,3,1,461.38,7,0,0,10,9,0,2,199,200,55.44,56.52,4,4,2.80,0,74.13,74.09,74.09,78.00,47,0.0087,0.0087,504,501,55.33,55.54,0,5,4.92,0,78.20,78.23,78.23,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,2.5700,0.2,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:00:00,72.90,73.02,73.02,69,0.0119,0.0119,14.45,3114.61,1,946.70,21.62,47.87,44.12,44.63,28.66,0,10.50,0.00,70.05,44.63,2039.23,84.96,23.30,89.17,0.00,86.19,0,29,0.00,44.33,62.30,783.41,66.64,44.60,79.98,17.28,484,500,161,1.803,1.801,73.59,72.98,52.58,55.37,55.04,50,65,91,5.09,51.55,3.73,3.65,1,382.28,6,4,4,5,5,0,5,455,460,55.54,55.74,6,6,5.05,0,72.44,72.38,72.38,78.00,52,0.0090,0.0090,199,200,55.53,56.13,4,4,4.44,0,76.20,76.18,76.18,78.00,45,0.0088,0.0088,293,240,739,1.976,2.001,77.04,76.23,52.70,55.27,55.04,45,49,91,3.30,51.20,3,3,1,468.92,7,0,0,10,9,0,2,200,200,55.52,56.55,4,4,4.70,0,74.09,74.09,74.09,78.00,48,0.0087,0.0087,505,503,55.44,55.61,0,5,3.72,0,78.22,78.24,78.24,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,2.5700,0.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:01:00,72.95,73.04,73.04,69,0.0119,0.0119,14.45,3135.40,1,948.71,21.62,47.90,44.08,44.56,4.50,0,11.83,0.01,70.08,44.56,2040.69,85.02,23.35,89.30,0.00,86.19,0,30,0.00,44.38,62.28,788.70,67.13,44.60,79.98,17.44,512,500,211,1.743,1.758,73.57,72.94,52.77,55.43,55.04,50,64,91,5.25,51.70,3.79,3.65,1,406.89,6,4,4,5,5,0,5,449,460,55.63,55.79,6,6,5.04,0,72.48,72.41,72.41,78.00,53,0.0091,0.0091,199,200,55.64,56.17,4,4,3.56,0,76.22,76.21,76.21,78.00,46,0.0088,0.0088,337,240,622,1.692,1.065,77.25,76.24,52.56,55.26,55.04,45,48,91,3.20,50.86,3,3,1,330.30,6,0,0,10,9,0,2,191,200,55.31,56.56,4,4,2.60,0,74.06,74.09,74.09,78.00,48,0.0087,0.0087,468,505,55.11,55.55,0,5,4.84,0,78.28,78.24,78.24,78.00,44,0.0093,0.0093,1,4,-9999,-9999,1,438.18,-67.57,1,369.16,-67.57,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,1,2.2,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,1.5,0,2.2,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.4,0,2.2,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.5,0,2.2,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.5,0,2.2,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.5,0,2.2,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.5,0,2.2,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.7,-1,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.5,0,2.2,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.4,0,2.2,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.4,0,2.2,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.5,0,2.2,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,1.3,1,2.2,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:02:00,72.92,73.09,73.09,68,0.0119,0.0119,14.45,3057.76,1,933.61,21.70,47.87,44.08,44.56,35.93,0,9.54,0.01,70.06,44.56,2040.80,85.04,23.25,89.32,0.00,86.19,0,29,0.00,44.36,62.27,791.09,67.09,44.63,79.98,17.51,511,500,237,1.591,1.312,73.54,72.97,53.38,55.60,55.04,51,64,92,5.32,51.95,3.90,3.76,1,379.90,6,4,4,5,5,0,5,447,460,55.77,55.95,6,6,3.95,0,72.44,72.47,72.47,78.00,54,0.0091,0.0091,192,200,55.76,56.30,4,4,5.13,0,76.24,76.24,76.24,78.00,47,0.0088,0.0088,352,240,553,1.369,0.971,77.25,76.34,51.72,54.96,55.04,44,48,89,3.31,50.33,3,3,1,262.10,5,0,0,10,9,0,2,185,200,54.97,56.41,4,4,4.53,0,74.05,74.08,74.08,78.00,47,0.0087,0.0087,452,506,54.68,55.20,0,6,5.03,0,78.32,78.24,78.24,78.00,43,0.0093,0.0093,1,4,-9999,-9999,1,440.12,-101.38,1,363.77,-101.38,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.6,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.6,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.6,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.6,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.1,0,1.6,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.0,0,1.6,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.6,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.1,0,1.6,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.6,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.9,1,1.6,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,-1,1.6,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,0,1.6,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:03:00,72.93,73.14,73.14,68,0.0119,0.0119,14.45,3023.63,1,957.18,21.66,47.80,44.11,44.56,0.00,0,13.97,0.01,70.05,44.56,2041.89,85.28,23.36,89.42,0.00,86.19,0,29,0.00,44.31,62.20,782.21,66.33,44.61,79.98,17.59,507,500,230,1.392,1.120,73.52,72.99,53.49,55.63,55.04,52,63,92,6.29,51.56,4.89,4.93,1,333.55,6,4,4,5,5,0,5,432,460,55.63,55.98,7,6,4.94,0,72.44,72.54,72.54,78.00,53,0.0092,0.0092,185,200,55.58,56.36,4,4,5.29,0,76.26,76.27,76.27,78.00,47,0.0088,0.0088,296,240,578,1.155,1.011,77.23,76.39,51.24,54.59,55.04,44,48,88,2.82,50.30,3,3,1,250.42,5,0,0,10,9,0,2,186,200,54.69,56.18,4,4,4.84,0,74.04,74.08,74.08,78.00,47,0.0087,0.0087,460,509,54.34,54.83,0,6,3.99,0,78.19,78.24,78.24,78.00,44,0.0093,0.0093,1,4,-9999,-9999,1,440.87,-108.89,1,361.15,-108.89,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,1,1.3,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.3,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.3,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.3,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,1,1.3,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.3,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.3,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.7,-1,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.3,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.3,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.6,0,1.3,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.3,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,1,1.3,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:04:00,73.03,73.18,73.18,66,0.0119,0.0119,14.45,3050.96,1,944.83,21.65,47.75,44.00,44.56,15.19,0,18.20,0.00,70.09,44.56,2039.16,85.37,23.35,89.53,0.00,86.19,0,29,0.00,44.33,62.16,785.94,67.06,44.61,79.98,17.43,513,500,235,1.219,1.139,73.49,73.00,53.04,55.40,55.04,51,63,91,6.40,50.99,4.84,4.93,1,322.10,5,3,4,5,5,0,5,438,460,55.36,55.76,7,7,5.09,0,72.36,72.63,72.63,78.00,52,0.0093,0.0093,190,200,55.34,56.23,4,4,3.50,0,76.24,76.30,76.30,78.00,46,0.0088,0.0088,339,240,614,1.052,1.055,77.25,76.43,51.41,54.34,55.04,45,48,89,2.52,51.21,3,3,1,243.50,5,0,0,10,9,0,2,190,200,54.70,55.98,5,4,2.45,0,74.01,74.08,74.08,78.00,48,0.0087,0.0087,476,513,54.37,54.64,0,6,4.76,0,78.11,78.25,78.25,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,433.33,-113.95,1,364.15,-113.95,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.2,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.2,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.2,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.2,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.2,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.2,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.2,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.2,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.2,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.2,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.2,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,1,1.2,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:05:00,73.04,73.23,73.23,66,0.0119,0.0119,14.45,3074.67,1,942.71,21.58,47.74,43.96,44.56,15.41,0,15.70,0.00,70.11,44.56,2039.62,84.87,23.40,89.26,0.00,86.19,0,29,0.00,44.30,62.16,787.55,67.17,44.49,79.98,17.13,520,500,247,1.184,1.175,73.48,73.04,52.83,55.18,55.04,50,62,91,6.35,50.93,4.76,4.93,1,320.24,5,3,3,5,5,0,5,444,460,55.25,55.55,7,7,4.50,0,72.33,72.72,72.72,78.00,53,0.0094,0.0094,195,200,55.20,56.08,4,4,5.33,0,76.20,76.34,76.34,78.00,46,0.0088,0.0088,324,240,633,1.011,0.997,77.27,76.45,51.94,54.33,55.04,45,49,90,2.51,51.84,3,3,1,251.37,5,0,0,10,9,0,2,193,200,54.77,55.89,5,5,4.86,0,73.95,74.09,74.09,78.00,49,0.0087,0.0087,485,516,54.52,54.65,0,6,5.05,0,78.05,78.26,78.26,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,441.59,-114.00,1,359.20,-114.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,-1,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:06:00,73.12,73.28,73.28,67,0.0119,0.0119,14.45,3063.84,1,943.28,21.57,47.79,43.98,44.56,20.43,0,0.00,0.00,70.09,44.56,2038.34,84.88,23.33,89.18,0.00,86.20,0,29,0.00,44.33,62.19,778.21,67.57,44.43,79.98,17.35,516,500,258,1.159,1.169,73.51,73.09,52.77,55.04,55.04,51,62,91,6.38,50.91,4.70,4.93,1,320.22,5,3,3,5,5,0,5,453,460,55.18,55.42,7,7,4.94,0,72.38,72.80,72.80,78.00,53,0.0094,0.0094,195,200,55.16,55.95,4,4,3.00,0,76.21,76.38,76.38,78.00,46,0.0088,0.0088,301,240,652,0.989,0.985,77.32,76.47,52.38,54.43,55.04,46,49,92,2.52,52.01,3,3,1,245.56,5,0,0,10,9,0,2,198,200,54.84,55.88,5,5,4.61,0,73.93,74.09,74.09,78.00,50,0.0086,0.0086,491,519,54.66,54.75,0,7,4.02,0,78.02,78.26,78.26,78.00,46,0.0092,0.0092,1,4,-9999,-9999,1,439.23,-114.00,1,359.29,-114.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.7,-1,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,0,0,-2,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:07:00,73.18,73.33,73.33,66,0.0119,0.0119,14.45,3026.24,1,944.25,21.58,47.80,43.98,44.56,36.36,0,12.43,0.00,70.11,44.56,2038.64,84.80,23.27,89.11,0.00,86.20,0,29,0.00,44.37,62.24,785.97,67.19,44.51,79.98,17.13,523,500,266,1.142,1.159,73.54,73.14,52.85,55.00,55.04,51,62,91,6.45,50.98,4.68,4.93,1,331.37,5,3,3,5,5,0,5,464,460,55.19,55.37,7,7,4.00,0,72.51,72.88,72.88,78.00,55,0.0095,0.0095,195,200,55.21,55.88,4,4,5.25,0,76.29,76.41,76.41,77.00,46,0.0088,0.0088,319,240,665,0.973,0.971,77.34,76.49,52.64,54.54,55.04,46,49,92,2.53,52.09,3,3,1,256.53,5,0,0,10,9,0,2,195,200,54.90,55.89,5,5,4.74,0,73.94,74.08,74.08,78.00,50,0.0086,0.0086,497,520,54.73,54.84,0,7,5.05,0,78.02,78.26,78.26,78.00,46,0.0092,0.0092,1,4,-9999,-9999,1,437.64,-112.14,1,365.24,-112.14,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.4,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
