date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  08:22:00,74.38,74.05,74.05,63,0.0121,0.0121,14.43,3277.88,1,943.09,21.63,47.79,44.02,44.43,22.78,0,11.45,0.00,54.85,44.43,2048.05,84.59,23.30,89.01,0.00,86.53,0,37,0.00,44.16,57.19,801.32,65.39,44.38,79.98,18.62,513,500,195,1.995,2.001,73.96,74.00,52.24,55.30,55.04,52,62,91,6.67,50.72,5.54,5.67,1,462.01,7,4,4,5,5,0,5,468,460,55.50,55.63,6,6,5.04,0,73.78,73.74,73.74,78.00,54,0.0097,0.0097,197,200,55.40,56.00,4,4,3.35,0,76.95,76.91,76.91,78.00,44,0.0088,0.0088,297,240,754,2.015,2.001,77.30,76.58,52.32,55.17,55.04,46,48,92,3.52,50.65,4,4,1,477.02,7,0,0,10,9,0,2,205,200,55.36,56.35,4,4,4.67,0,74.01,74.04,74.04,78.00,49,0.0088,0.0088,519,525,55.25,55.44,0,5,3.85,0,78.26,78.23,78.23,78.00,45,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,-1,1.1,0.8824,0,0,0,0,2,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,1.9100,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:23:00,74.53,74.10,74.10,64,0.0121,0.0121,14.43,3319.41,1,936.61,21.67,47.81,43.94,44.43,24.60,0,14.64,0.00,54.91,44.43,2025.81,84.93,23.41,89.32,0.00,86.53,0,39,0.00,43.93,57.16,780.52,66.04,44.46,79.98,18.78,509,500,194,1.995,2.001,73.97,74.13,52.36,55.36,55.04,52,63,91,6.69,50.78,5.59,5.67,1,463.49,7,4,4,5,5,0,5,459,460,55.52,55.68,6,6,4.14,0,73.79,73.78,73.78,79.00,54,0.0097,0.0097,197,200,55.51,56.05,4,4,5.36,0,76.96,76.94,76.94,78.00,44,0.0088,0.0088,284,240,762,1.963,2.001,77.28,76.60,52.29,55.17,55.04,46,48,92,3.66,50.56,4,4,1,478.51,7,0,0,10,9,0,2,205,200,55.38,56.34,4,4,4.82,0,73.99,74.04,74.04,78.00,48,0.0088,0.0088,536,525,55.27,55.43,0,5,5.06,0,78.23,78.23,78.23,78.00,44,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,-1,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:24:00,74.67,74.14,74.14,63,0.0121,0.0121,14.43,3354.55,1,945.87,21.59,47.88,43.78,44.43,26.10,0,2.98,0.00,54.96,44.43,2026.21,85.44,23.34,89.89,0.00,86.52,0,37,0.00,44.10,57.12,801.32,66.42,44.68,79.98,18.78,507,500,190,1.987,2.001,74.03,74.26,52.44,55.43,55.04,52,62,91,6.68,50.75,5.66,5.78,1,461.50,7,4,4,5,5,0,5,456,460,55.56,55.75,6,6,5.05,0,73.83,73.81,73.81,79.00,55,0.0097,0.0097,201,200,55.51,56.10,4,4,3.77,0,76.97,76.97,76.97,78.00,44,0.0088,0.0088,281,240,770,1.983,2.001,77.31,76.62,52.37,55.20,55.04,45,48,92,3.55,50.55,4,4,1,488.80,7,0,0,10,9,0,2,205,200,55.38,56.35,4,4,4.70,0,73.99,74.03,74.03,78.00,48,0.0088,0.0088,540,526,55.25,55.45,0,5,3.82,0,78.19,78.23,78.23,78.00,44,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:25:00,74.82,74.19,74.19,64,0.0121,0.0121,14.43,3475.37,1,945.74,21.66,47.92,43.85,44.43,21.93,0,15.59,0.00,55.02,44.43,2024.24,85.29,23.35,90.06,0.00,86.52,0,38,0.00,44.30,57.08,799.27,66.92,44.64,79.98,18.69,508,500,189,1.998,2.001,74.05,74.37,52.47,55.49,55.04,52,63,91,6.71,50.86,5.72,5.89,1,460.07,7,4,4,5,5,0,5,467,460,55.66,55.80,6,6,4.53,0,73.84,73.85,73.85,79.00,54,0.0098,0.0098,198,200,55.59,56.15,4,4,5.39,0,76.98,77.00,77.00,78.00,44,0.0088,0.0088,295,240,751,2.012,2.001,77.28,76.65,52.44,55.23,55.04,46,48,92,3.73,50.66,4,4,1,482.54,7,0,0,10,9,0,2,205,200,55.42,56.36,4,4,4.89,0,73.98,74.03,74.03,78.00,49,0.0088,0.0088,520,526,55.33,55.49,0,5,5.04,0,78.18,78.23,78.23,78.00,45,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,-1,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,1,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.2,-1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:26:00,74.95,74.24,74.24,64,0.0121,0.0121,14.43,3344.82,1,949.96,21.69,47.96,44.14,44.43,33.05,0,14.48,0.00,55.07,44.43,2023.78,85.16,23.31,89.76,0.00,86.50,0,37,0.00,44.24,57.03,785.59,66.63,44.48,79.98,18.85,499,500,194,2.006,2.001,74.09,74.46,52.57,55.56,55.04,52,63,91,6.69,51.00,5.79,5.89,1,460.52,7,4,4,5,5,0,5,459,460,55.69,55.87,6,6,3.18,0,73.90,73.89,73.89,79.00,54,0.0098,0.0098,201,200,55.72,56.21,4,4,5.09,0,76.98,77.03,77.03,78.00,45,0.0088,0.0088,284,240,734,2.020,2.001,77.32,76.68,52.41,55.25,55.04,46,48,92,3.60,50.67,4,4,1,469.62,7,0,0,10,9,0,2,194,200,55.45,56.39,4,4,4.43,0,74.00,74.02,74.02,78.00,49,0.0088,0.0088,516,526,55.35,55.52,0,5,5.06,0,78.23,78.23,78.23,78.00,45,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:27:00,74.98,74.29,74.29,63,0.0121,0.0121,14.43,3334.95,1,947.38,21.63,47.99,44.09,44.43,22.68,0,13.60,0.00,55.13,44.43,2023.09,85.04,23.26,89.65,0.00,86.51,0,37,0.00,44.15,57.01,815.81,65.51,44.57,79.98,18.90,508,500,194,1.992,2.001,74.10,74.53,52.64,55.62,55.04,52,63,92,7.05,51.00,6.77,7.07,1,462.06,7,4,4,5,5,0,5,463,460,55.78,55.92,6,6,5.05,0,73.93,73.92,73.92,79.00,54,0.0098,0.0098,200,200,55.77,56.25,4,4,3.64,0,77.01,77.05,77.05,78.00,44,0.0088,0.0088,312,240,727,2.013,2.001,77.30,76.70,52.30,55.22,55.04,46,48,91,3.82,50.47,4,4,1,471.73,7,0,0,10,9,0,2,193,200,55.38,56.41,4,4,4.70,0,74.02,74.01,74.01,78.00,49,0.0088,0.0088,518,526,55.27,55.49,0,5,3.93,0,78.21,78.22,78.22,78.00,44,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:28:00,75.05,74.34,74.34,64,0.0121,0.0121,14.43,3525.73,1,944.57,21.63,48.02,44.02,44.43,9.10,0,11.64,0.00,55.19,44.43,2024.35,84.88,23.27,89.54,0.00,86.53,0,37,0.00,44.12,56.96,797.23,65.94,44.75,79.98,19.15,502,500,200,1.998,2.001,74.14,74.56,52.58,55.64,55.04,52,63,91,7.19,50.84,7.73,8.13,1,466.03,7,4,4,5,5,0,5,457,460,55.75,55.94,6,6,4.50,0,73.95,73.96,73.96,79.00,54,0.0098,0.0098,201,200,55.73,56.28,4,4,5.38,0,77.03,77.08,77.08,78.00,44,0.0088,0.0088,305,240,742,1.987,2.001,77.30,76.71,52.26,55.19,55.04,46,48,91,3.78,50.48,4,4,1,470.61,7,0,0,10,9,0,2,194,200,55.38,56.40,4,4,4.89,0,74.03,74.01,74.01,78.00,49,0.0088,0.0088,535,526,55.24,55.45,0,5,5.07,0,78.14,78.22,78.22,78.00,44,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,-1,1.1,0.5824,0,0,0,0,0,1,1,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,-1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:29:00,75.06,74.38,74.38,64,0.0121,0.0121,14.43,3467.47,1,943.33,21.62,48.08,43.93,44.43,27.91,0,15.68,0.00,55.24,44.43,2033.62,84.81,23.34,89.47,0.00,86.53,0,38,0.00,44.22,56.92,802.09,66.36,44.81,79.98,19.22,509,500,194,1.989,2.001,74.15,74.58,52.57,55.65,55.04,52,63,91,7.21,50.78,7.79,8.13,1,461.76,7,4,4,5,5,0,5,457,460,55.73,55.95,6,6,5.20,0,73.97,74.00,74.00,79.00,54,0.0099,0.0099,199,200,55.75,56.30,4,4,4.66,0,77.07,77.11,77.11,78.00,44,0.0089,0.0089,293,240,748,1.985,2.001,77.32,76.72,52.32,55.20,55.04,45,48,92,3.67,50.53,4,4,1,471.90,7,0,0,10,9,0,2,202,200,55.39,56.41,4,4,3.86,0,74.03,74.01,74.01,78.00,48,0.0088,0.0088,536,527,55.26,55.46,0,5,5.01,0,78.13,78.22,78.22,78.00,44,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.4,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,-1,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:30:00,75.09,74.43,74.43,65,0.0121,0.0121,14.44,3541.95,1,948.08,21.70,48.17,43.92,44.43,25.88,0,13.04,0.00,55.30,44.43,2026.11,84.84,23.35,89.59,0.00,86.54,0,36,0.00,44.42,56.91,806.76,66.18,44.73,79.98,19.06,518,500,198,1.991,2.001,74.18,74.59,52.56,55.66,55.04,52,63,91,7.14,50.80,7.84,8.25,1,461.82,7,4,4,5,5,0,5,459,460,55.81,55.96,6,6,3.64,0,73.99,74.04,74.04,79.00,54,0.0099,0.0099,202,200,55.74,56.31,4,4,5.28,0,77.09,77.13,77.13,78.00,44,0.0089,0.0089,296,240,762,1.990,2.001,77.30,76.73,52.41,55.23,55.04,46,48,92,3.74,50.60,4,4,1,475.17,7,0,0,10,9,0,2,203,200,55.44,56.40,4,4,4.68,0,73.99,74.02,74.02,78.00,48,0.0088,0.0088,537,528,55.31,55.48,0,5,5.07,0,78.16,78.22,78.22,78.00,45,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.2,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:31:00,74.99,74.48,74.48,65,0.0121,0.0121,14.43,3625.07,1,951.72,21.63,48.16,43.93,44.24,29.20,0,15.39,0.00,55.35,44.24,2023.34,84.95,23.31,89.80,0.00,86.55,0,37,0.00,44.37,56.89,806.10,66.43,44.76,79.98,19.21,504,500,195,1.994,2.001,74.20,74.56,52.52,55.65,55.04,52,63,91,7.15,50.81,7.84,8.25,1,458.04,7,3,3,5,5,0,5,456,460,55.81,55.96,6,6,5.11,0,74.05,74.07,74.07,78.00,54,0.0099,0.0099,200,200,55.69,56.32,4,4,3.70,0,77.13,77.16,77.16,78.00,45,0.0089,0.0089,314,240,745,2.005,2.001,77.38,76.74,52.40,55.24,55.04,46,48,92,3.70,50.60,4,4,1,468.63,7,0,0,10,9,0,2,204,200,55.44,56.40,4,4,2.60,0,73.97,74.02,74.02,78.00,48,0.0088,0.0088,518,527,55.33,55.50,0,5,4.93,0,78.22,78.22,78.22,78.00,45,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,-1,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,-1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,-1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:32:00,74.91,74.53,74.53,65,0.0121,0.0121,14.43,3689.68,1,931.06,21.67,48.24,44.12,44.24,18.40,0,11.38,0.00,55.41,44.24,2034.33,85.37,23.35,90.17,0.00,86.55,0,39,0.00,44.44,56.83,810.66,66.30,44.56,79.98,19.15,506,500,196,2.003,2.001,74.27,74.53,52.52,55.65,55.04,52,62,91,7.10,50.76,7.85,8.25,1,456.58,7,3,3,5,5,0,5,455,460,55.72,55.96,6,6,5.08,0,74.09,74.11,74.11,78.00,54,0.0099,0.0099,200,200,55.69,56.32,4,4,3.46,0,77.18,77.19,77.19,78.00,43,0.0089,0.0089,297,240,748,2.028,2.001,77.40,76.73,52.35,55.23,55.04,46,48,91,3.85,50.54,4,4,1,470.12,7,0,0,10,9,0,2,203,200,55.37,56.39,4,4,2.32,0,73.97,74.01,74.01,78.00,48,0.0088,0.0088,517,527,55.23,55.49,0,5,4.79,0,78.24,78.21,78.21,78.00,45,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,1,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,1,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:33:00,74.84,74.58,74.58,64,0.0121,0.0121,14.43,3559.95,1,924.69,21.66,48.14,44.15,44.24,17.76,0,12.28,0.00,55.47,44.24,2026.29,85.17,23.32,90.10,0.00,86.55,0,38,0.00,44.42,56.79,768.81,66.44,44.60,79.98,19.03,514,500,197,1.999,2.001,74.27,74.48,52.46,55.63,55.04,51,62,91,7.18,50.76,7.85,8.25,1,461.03,7,3,3,5,5,0,5,458,460,55.77,55.94,6,6,4.47,0,74.11,74.15,74.15,78.00,53,0.0099,0.0099,199,200,55.67,56.31,4,4,5.39,0,77.22,77.22,77.22,78.00,43,0.0089,0.0089,290,240,762,1.982,2.001,77.31,76.72,52.29,55.19,55.04,45,48,91,3.77,50.53,4,4,1,477.86,7,0,0,10,9,0,2,203,200,55.36,56.36,4,4,4.90,0,73.96,74.01,74.01,78.00,47,0.0088,0.0088,537,527,55.24,55.45,0,5,5.10,0,78.21,78.21,78.21,78.00,44,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,-1,1.1,0.8824,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:34:00,74.84,74.62,74.62,65,0.0121,0.0121,14.44,3504.11,1,950.78,21.64,48.16,44.22,44.24,19.47,0,12.43,0.00,55.52,44.24,2022.83,84.95,23.33,89.76,0.00,86.56,0,36,0.00,44.31,56.83,804.87,65.93,44.50,79.98,19.07,507,500,193,2.006,2.001,74.26,74.42,52.38,55.59,55.04,51,62,90,7.14,50.70,7.84,8.25,1,463.64,7,3,3,5,5,0,5,459,460,55.72,55.90,6,6,4.18,0,74.15,74.18,74.18,78.00,53,0.0099,0.0099,200,200,55.71,56.28,4,4,4.54,0,77.25,77.24,77.24,78.00,42,0.0089,0.0089,326,240,767,1.981,2.001,77.32,76.70,52.33,55.20,55.04,45,48,92,3.69,50.58,4,4,1,482.44,7,0,0,10,9,0,2,204,200,55.38,56.36,4,4,3.61,0,73.96,74.01,74.01,78.00,47,0.0088,0.0088,537,528,55.29,55.45,0,5,5.01,0,78.15,78.21,78.21,78.00,44,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,-1,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:35:00,74.75,74.67,74.67,65,0.0121,0.0121,14.43,3622.10,1,953.81,21.67,48.08,44.07,44.24,22.46,0,0.00,0.00,55.57,44.24,2023.28,84.91,23.35,89.62,0.00,86.56,0,37,0.00,44.26,56.78,806.51,66.66,44.66,79.98,19.58,515,500,197,1.997,2.001,74.30,74.38,52.35,55.57,55.04,51,62,90,7.11,50.68,7.84,8.25,1,465.73,7,3,3,5,5,0,5,459,460,55.71,55.87,6,6,5.19,0,74.20,74.22,74.22,78.00,53,0.0099,0.0099,206,200,55.66,56.26,4,4,4.55,0,77.29,77.27,77.27,78.00,43,0.0089,0.0089,298,240,762,2.000,2.001,77.37,76.70,52.31,55.19,55.04,45,48,91,3.83,50.44,4,4,1,477.87,7,0,0,10,9,0,2,204,200,55.36,56.36,4,4,3.65,0,73.97,74.00,74.00,78.00,47,0.0088,0.0088,539,528,55.26,55.43,0,5,5.01,0,78.16,78.21,78.21,78.00,45,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,-1,1.1,0.8824,0,0,0,0,0,1,1,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:36:00,74.78,74.72,74.72,65,0.0122,0.0122,14.43,3709.83,1,946.61,21.66,48.10,43.99,44.24,27.59,0,0.00,0.00,55.63,44.24,2028.06,85.07,23.31,89.82,0.00,86.58,0,36,0.00,44.11,56.74,806.10,66.94,44.62,79.98,19.81,501,500,202,1.999,2.001,74.37,74.34,52.37,55.55,55.04,51,62,91,7.22,50.68,7.84,8.25,1,456.94,7,3,3,5,5,0,5,466,460,55.65,55.87,6,6,5.03,0,74.25,74.25,74.25,78.00,53,0.0099,0.0099,205,200,55.60,56.24,4,4,4.26,0,77.30,77.29,77.29,78.00,43,0.0089,0.0089,312,240,751,2.039,2.001,77.39,76.70,52.25,55.17,55.04,45,48,91,3.78,50.42,4,4,1,478.88,7,0,0,10,9,0,2,201,200,55.36,56.34,4,4,4.72,0,73.98,74.00,74.00,78.00,48,0.0088,0.0088,522,528,55.24,55.42,0,5,3.62,0,78.23,78.21,78.21,78.00,44,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.2,0,1.4,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.3,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:37:00,74.67,74.77,74.77,65,0.0122,0.0122,14.44,3711.80,1,950.10,21.62,48.12,43.98,44.24,25.88,0,12.56,0.00,55.68,44.24,2024.43,85.05,23.28,89.91,0.00,86.58,0,39,0.00,44.09,56.70,805.01,66.33,44.67,79.98,19.81,496,500,203,1.994,2.001,74.39,74.31,52.29,55.52,55.04,51,61,90,7.12,50.50,7.84,8.25,1,462.31,7,3,3,5,5,0,5,464,460,55.59,55.84,6,6,5.15,0,74.31,74.28,74.28,78.00,53,0.0099,0.0099,206,200,55.53,56.21,4,4,3.77,0,77.32,77.32,77.32,78.00,43,0.0089,0.0089,271,240,733,1.999,2.001,77.39,76.70,52.15,55.12,55.04,45,48,91,3.92,50.28,4,4,1,471.49,7,0,0,10,9,0,2,191,200,55.31,56.32,4,4,2.72,0,73.99,73.99,73.99,78.00,48,0.0088,0.0088,519,528,55.16,55.38,0,5,4.90,0,78.25,78.20,78.20,78.00,44,0.0093,0.0093,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.2,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
