date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  10:30:00,82.80,82.44,82.44,53,0.0129,0.0129,14.44,4544.27,1,952.62,21.70,47.39,42.70,42.32,16.80,0,8.14,0.00,60.83,42.32,2018.00,84.69,23.34,90.25,0.00,87.19,0,36,0.00,42.71,54.67,807.61,66.86,43.17,79.98,19.08,505,500,232,2.014,2.001,76.14,79.44,52.98,55.92,55.04,51,53,91,7.28,50.67,8.00,8.36,1,475.59,7,4,4,5,5,0,5,455,460,56.02,56.20,6,6,5.01,0,76.31,76.32,76.32,78.00,53,0.0105,0.0105,231,221,55.99,56.45,4,4,5.41,0,78.06,78.04,78.04,78.00,43,0.0089,0.0089,225,240,770,2.005,2.001,77.85,78.18,52.16,54.99,55.04,45,47,92,3.31,50.00,4,4,1,484.20,7,0,0,10,9,0,2,207,200,55.14,56.15,4,4,4.87,0,75.86,75.84,75.84,78.00,46,0.0089,0.0089,526,531,55.08,55.25,0,5,2.43,0,78.07,78.04,78.04,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:31:00,82.76,82.49,82.49,53,0.0130,0.0130,14.45,4593.16,1,946.72,21.66,47.39,42.69,42.11,26.63,0,13.85,0.00,60.87,42.11,2035.67,85.23,23.39,90.40,0.00,87.20,0,38,0.00,42.67,54.65,810.79,66.55,43.22,79.98,19.00,504,500,237,1.978,2.001,76.16,79.38,52.97,55.96,55.04,51,53,91,7.21,50.63,8.00,8.36,1,481.10,7,4,4,5,5,0,5,454,460,56.07,56.23,6,6,4.44,0,76.30,76.33,76.33,78.00,54,0.0106,0.0106,231,217,56.02,56.49,4,4,5.45,0,78.09,78.03,78.03,78.00,42,0.0089,0.0089,289,240,768,2.028,2.001,77.85,78.18,52.08,54.98,55.04,45,46,91,3.44,49.96,4,4,1,480.23,7,0,0,10,9,0,2,203,200,55.14,56.14,4,4,4.90,0,75.87,75.86,75.86,78.00,46,0.0089,0.0089,523,531,55.01,55.24,0,5,5.14,0,78.07,78.04,78.04,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,1,1.1,0.5085,0,0,0,0,0,-1,1,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,1,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:32:00,82.80,82.54,82.54,52,0.0130,0.0130,14.45,4645.76,1,954.55,21.66,47.36,42.55,42.11,6.10,0,11.43,0.00,60.90,42.11,2032.62,85.50,23.34,90.98,0.00,87.20,0,37,0.00,42.69,54.62,809.04,66.84,43.17,79.98,18.98,497,500,228,2.013,2.001,76.17,79.42,52.93,55.98,55.04,51,53,91,7.03,50.58,8.00,8.36,1,472.52,7,4,4,5,5,0,5,457,460,56.07,56.25,6,6,3.57,0,76.30,76.36,76.36,78.00,54,0.0106,0.0106,220,213,56.06,56.51,4,4,4.90,0,78.13,78.02,78.02,78.00,43,0.0089,0.0089,260,240,762,2.024,2.001,77.84,78.19,52.01,54.95,55.04,45,46,91,3.38,49.91,3,4,1,473.49,7,0,0,10,9,0,2,206,200,55.07,56.12,4,4,4.06,0,75.89,75.88,75.88,78.00,45,0.0089,0.0089,521,530,54.98,55.20,0,5,5.08,0,78.07,78.04,78.04,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,-1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:33:00,82.76,82.59,82.59,53,0.0130,0.0130,14.45,4626.34,1,950.14,21.62,47.37,42.53,42.11,22.89,0,14.43,0.00,60.94,42.11,2032.97,85.06,23.31,90.78,0.00,87.20,0,37,0.00,42.67,54.59,805.37,66.34,43.08,79.98,18.85,491,500,227,1.998,2.001,76.23,79.45,52.87,55.96,55.04,51,53,91,7.22,50.51,8.00,8.36,1,473.43,7,4,4,5,5,0,5,470,460,56.01,56.23,6,6,5.06,0,76.24,76.38,76.38,78.00,53,0.0106,0.0106,205,208,56.01,56.51,4,4,4.73,0,78.12,78.01,78.01,78.00,42,0.0089,0.0089,227,240,778,1.979,2.001,77.82,78.20,52.05,54.93,55.04,45,46,91,3.32,50.13,3,4,1,482.97,7,0,0,10,9,0,2,205,200,55.15,56.10,4,4,4.74,0,75.93,75.90,75.90,78.00,45,0.0089,0.0089,542,531,55.01,55.20,0,5,3.28,0,78.02,78.04,78.04,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,-1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:34:00,82.74,82.64,82.64,52,0.0130,0.0130,14.45,4725.77,1,948.64,21.62,47.32,42.47,42.11,32.08,0,14.88,0.00,60.98,42.11,2021.94,85.06,23.35,90.62,0.00,87.21,0,37,0.00,42.71,54.60,794.07,66.66,43.08,79.98,18.76,503,500,224,2.036,2.001,76.20,79.47,52.86,55.95,55.04,51,53,91,7.21,50.48,8.00,8.36,1,469.35,7,4,4,5,5,0,5,471,460,56.03,56.22,6,6,5.15,0,76.26,76.40,76.40,78.00,53,0.0106,0.0106,205,206,56.01,56.53,4,4,3.39,0,78.12,78.00,78.00,78.00,42,0.0089,0.0089,261,240,764,2.023,2.001,77.84,78.19,52.12,54.96,55.04,45,46,91,3.33,50.13,3,4,1,480.19,7,0,0,10,9,0,2,196,200,55.15,56.12,4,4,4.62,0,75.95,75.92,75.92,78.00,46,0.0089,0.0089,539,531,55.02,55.22,0,5,4.06,0,78.00,78.04,78.04,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,1,1.1,0.5824,0,0,0,0,0,-1,1,1,-3,2,3,1,3.6000,3.4350,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:35:00,82.72,82.69,82.69,51,0.0130,0.0130,14.45,4727.19,1,937.88,21.61,47.32,42.43,42.11,35.50,0,9.97,0.00,61.02,42.11,2022.05,85.26,23.37,90.83,0.00,87.21,0,39,0.00,42.73,54.58,795.34,66.92,43.07,79.98,18.79,506,500,203,2.020,2.001,76.18,79.60,52.76,55.93,55.04,51,53,90,7.12,50.43,8.00,8.35,1,470.74,7,4,4,5,5,0,5,452,460,55.99,56.20,6,6,4.39,0,76.35,76.42,76.42,78.00,53,0.0106,0.0106,205,208,55.90,56.52,4,4,5.45,0,78.04,78.01,78.01,78.00,42,0.0089,0.0089,230,240,757,2.050,2.001,77.83,78.19,52.09,54.97,55.04,45,46,91,3.34,50.09,3,4,1,472.77,7,0,0,10,9,0,2,194,200,55.13,56.15,4,4,4.89,0,75.99,75.94,75.94,78.00,46,0.0089,0.0089,523,531,54.99,55.22,0,5,5.11,0,77.98,78.04,78.04,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:36:00,82.80,82.75,82.75,53,0.0130,0.0130,14.45,4662.44,1,930.30,21.67,47.26,42.34,42.11,20.43,0,13.97,0.00,61.06,42.11,2019.84,84.97,23.27,90.69,0.00,87.22,0,38,0.00,42.74,54.55,791.20,66.43,43.05,79.98,18.71,501,500,211,1.999,2.001,76.17,79.67,52.65,55.87,55.04,51,53,90,7.21,50.43,8.00,8.36,1,462.20,7,4,4,5,5,0,5,457,460,55.96,56.15,6,6,5.11,0,76.35,76.43,76.43,78.00,53,0.0106,0.0106,205,212,55.91,56.49,4,4,4.94,0,77.97,78.02,78.02,78.00,43,0.0089,0.0089,245,240,751,1.996,2.001,77.83,78.21,51.96,54.92,55.04,45,46,91,3.46,50.02,3,4,1,470.52,7,0,0,10,9,0,2,196,200,55.09,56.14,4,4,4.76,0,76.01,75.96,75.96,78.00,46,0.0089,0.0089,521,530,54.94,55.19,0,5,3.35,0,78.03,78.04,78.04,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:37:00,82.82,82.80,82.80,53,0.0130,0.0130,14.45,4713.48,1,946.17,21.63,47.25,42.32,42.11,33.47,0,14.02,0.00,61.09,42.11,2018.98,84.72,23.33,90.49,0.00,87.22,0,39,0.00,42.79,54.51,801.34,66.34,43.01,79.98,18.63,497,500,215,1.987,2.001,76.21,79.72,52.64,55.84,55.04,51,53,90,7.14,50.42,8.00,8.36,1,469.53,7,4,4,5,5,0,5,454,460,55.94,56.13,6,6,4.25,0,76.40,76.45,76.45,78.00,53,0.0106,0.0106,206,217,55.90,56.47,4,4,5.44,0,77.93,78.03,78.03,78.00,43,0.0089,0.0089,230,240,749,1.982,2.001,77.86,78.22,51.93,54.88,55.04,45,46,91,3.09,50.03,3,4,1,470.90,7,0,0,10,9,0,2,193,200,55.08,56.13,4,4,4.89,0,76.01,75.98,75.98,78.00,46,0.0089,0.0089,521,530,54.94,55.16,0,5,5.13,0,78.04,78.04,78.04,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:38:00,83.00,82.85,82.85,53,0.0130,0.0130,14.45,4823.01,1,949.03,21.62,47.24,42.34,42.11,16.80,0,13.95,0.00,61.12,42.11,2021.56,84.91,23.27,90.55,0.00,87.23,0,37,0.00,42.80,54.47,810.63,66.84,43.00,79.98,18.62,487,500,229,2.006,2.001,76.21,79.76,52.73,55.83,55.04,51,53,90,7.12,50.51,8.00,8.36,1,469.58,7,4,4,5,5,0,5,458,460,55.96,56.12,6,6,5.09,0,76.44,76.47,76.47,78.00,53,0.0106,0.0106,213,221,55.94,56.47,4,4,4.13,0,77.90,78.04,78.04,78.00,43,0.0089,0.0089,242,240,783,2.002,2.001,77.81,78.23,51.99,54.89,55.04,45,46,91,3.33,50.13,3,4,1,486.03,7,0,0,10,9,0,2,200,200,55.13,56.12,4,4,4.70,0,76.01,76.01,76.01,78.00,46,0.0089,0.0089,541,530,54.99,55.17,0,5,3.63,0,78.02,78.04,78.04,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.3,1,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:39:00,83.11,82.90,82.90,52,0.0130,0.0130,14.45,4866.92,1,944.25,21.63,47.28,42.40,42.11,14.44,0,0.00,0.00,61.16,42.11,2019.77,85.12,23.35,90.81,0.00,87.23,0,36,0.00,42.90,54.51,805.51,66.45,42.94,79.98,18.63,502,500,243,1.993,2.001,76.24,79.69,52.88,55.87,55.04,51,53,91,7.14,50.59,8.00,8.36,1,480.93,7,4,4,5,5,0,5,482,460,56.04,56.16,6,6,5.17,0,76.45,76.49,76.49,78.00,53,0.0106,0.0106,229,225,55.98,56.48,4,4,3.69,0,77.93,78.05,78.05,78.00,43,0.0089,0.0089,255,240,784,1.970,2.001,77.88,78.24,52.13,54.94,55.04,45,46,92,3.35,50.19,3,4,1,489.30,7,0,0,10,9,0,2,202,200,55.13,56.14,4,4,2.49,0,76.02,76.04,76.04,78.00,46,0.0089,0.0089,540,531,55.04,55.21,0,5,4.96,0,78.01,78.04,78.04,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:40:00,83.19,82.95,82.95,52,0.0130,0.0130,14.45,4831.00,1,946.98,21.63,47.30,42.40,42.11,41.06,0,14.56,0.00,61.20,42.11,2025.28,84.89,23.36,90.71,0.00,87.23,0,38,0.00,42.88,54.50,792.76,66.43,42.95,79.98,18.63,494,500,229,2.005,2.001,76.28,79.64,52.93,55.92,55.04,51,53,91,7.10,50.59,8.00,8.36,1,470.03,7,4,4,5,5,0,5,451,460,56.01,56.20,6,6,5.10,0,76.61,76.51,76.51,78.00,54,0.0106,0.0106,228,227,56.02,56.50,4,4,3.84,0,77.97,78.06,78.06,78.00,42,0.0090,0.0090,273,240,775,2.000,2.001,77.88,78.25,52.21,54.99,55.04,45,46,92,3.34,50.21,3,4,1,477.95,7,0,0,10,9,0,2,203,200,55.18,56.16,4,4,2.77,0,76.05,76.06,76.06,78.00,46,0.0089,0.0089,525,530,55.09,55.26,0,5,4.93,0,78.00,78.04,78.04,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:41:00,83.17,83.00,83.00,52,0.0130,0.0130,14.45,4821.59,1,950.46,21.57,47.27,42.41,42.11,20.97,0,14.21,0.00,61.23,42.11,2018.77,85.34,23.34,90.98,0.00,87.23,0,37,0.00,42.94,54.46,796.06,66.60,43.00,79.98,18.69,500,500,229,1.997,2.001,76.30,79.72,52.80,55.90,55.04,51,52,90,7.16,50.53,8.00,8.36,1,470.40,7,4,4,5,5,0,5,469,460,55.95,56.19,6,6,3.61,0,76.64,76.51,76.51,78.00,53,0.0106,0.0106,226,225,55.97,56.49,4,4,5.36,0,78.03,78.05,78.05,78.00,43,0.0090,0.0090,285,240,764,2.025,2.001,77.90,78.28,52.14,55.00,55.04,45,46,92,3.31,50.13,3,4,1,479.56,7,0,0,10,9,0,2,200,200,55.14,56.16,4,4,4.74,0,76.08,76.08,76.08,78.00,46,0.0089,0.0089,523,530,55.05,55.26,0,5,5.12,0,78.07,78.04,78.04,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,-1,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:42:00,83.24,83.05,83.05,52,0.0131,0.0131,14.45,4876.56,1,947.39,21.63,47.30,42.50,42.11,17.33,0,0.00,0.00,61.28,42.11,2025.29,85.06,23.39,90.95,0.00,87.24,0,35,0.00,42.91,54.43,794.40,67.03,42.91,79.98,18.77,503,500,237,1.976,2.001,76.32,79.74,52.87,55.90,55.04,51,52,91,7.22,50.62,8.00,8.36,1,478.79,7,4,4,5,5,0,5,464,460,56.07,56.20,6,6,3.41,0,76.64,76.50,76.50,78.00,53,0.0105,0.0105,227,221,56.04,56.49,4,4,4.67,0,78.09,78.04,78.04,78.00,43,0.0090,0.0090,235,240,763,1.991,2.001,77.92,78.29,52.07,54.97,55.04,45,46,91,3.20,50.13,3,4,1,480.01,7,0,0,10,9,0,2,202,200,55.12,56.15,4,4,3.72,0,76.12,76.10,76.10,78.00,46,0.0089,0.0089,524,530,55.05,55.24,0,5,5.04,0,78.07,78.04,78.04,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:43:00,83.28,83.10,83.10,51,0.0131,0.0131,14.45,4841.79,1,940.67,21.56,47.30,42.49,42.11,24.60,0,12.86,0.00,61.31,42.11,2018.71,84.77,23.37,90.61,0.00,87.23,0,36,0.00,42.91,54.39,791.57,67.10,42.93,79.98,18.70,502,500,239,1.982,2.001,76.33,79.72,52.96,55.94,55.04,51,52,91,7.24,50.66,8.00,8.36,1,477.83,7,4,4,5,5,0,5,463,460,56.10,56.23,6,6,4.76,0,76.59,76.46,76.46,78.00,53,0.0104,0.0104,228,217,56.06,56.51,4,4,4.28,0,78.12,78.03,78.03,78.00,43,0.0090,0.0090,229,240,778,1.963,2.001,77.88,78.30,52.02,54.95,55.04,45,46,91,3.36,50.12,3,4,1,476.00,7,0,0,10,9,0,2,201,200,55.14,56.13,4,4,3.28,0,76.14,76.11,76.11,78.00,46,0.0089,0.0089,543,530,54.99,55.21,0,5,5.04,0,78.05,78.04,78.04,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:44:00,83.29,83.15,83.15,51,0.0131,0.0131,14.45,4879.67,1,951.16,21.48,47.28,42.51,42.11,37.75,0,16.23,0.00,61.35,42.11,2018.91,85.06,23.32,90.66,0.00,87.24,0,37,0.00,42.94,54.40,792.63,67.39,42.92,79.98,18.47,517,500,217,2.027,2.001,76.34,79.78,52.93,55.97,55.04,51,52,91,7.26,50.56,8.00,8.36,1,474.26,7,4,4,5,5,0,5,458,460,56.01,56.24,6,6,3.42,0,76.53,76.42,76.42,78.00,53,0.0103,0.0103,216,213,55.99,56.52,4,4,5.17,0,78.16,78.02,78.02,78.00,43,0.0090,0.0090,267,240,775,2.009,2.001,77.93,78.30,52.12,54.97,55.04,45,46,91,3.14,50.37,3,3,1,482.51,7,0,0,10,9,0,2,199,200,55.16,56.14,4,4,4.47,0,76.16,76.12,76.12,78.00,46,0.0089,0.0089,542,530,55.09,55.24,0,5,5.09,0,78.00,78.04,78.04,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
08/26  10:45:00,83.32,83.20,83.20,52,0.0131,0.0131,14.45,4771.23,1,954.84,21.49,47.32,42.68,42.11,26.74,0,11.66,0.00,61.39,42.11,2020.35,84.94,23.37,90.63,0.00,87.24,0,36,0.00,42.90,54.36,800.80,65.50,42.84,79.98,18.55,497,500,216,2.015,2.001,76.34,79.93,52.80,55.93,55.04,51,53,90,7.10,50.53,8.00,8.36,1,469.91,7,4,4,5,5,0,5,460,460,56.04,56.21,6,6,3.71,0,76.48,76.38,76.38,78.00,53,0.0103,0.0103,214,208,56.05,56.51,4,4,5.34,0,78.16,78.00,78.00,78.00,43,0.0090,0.0090,254,240,754,2.051,2.001,77.92,78.31,52.23,55.03,55.04,45,46,92,3.17,50.42,3,3,1,478.74,7,0,0,10,9,0,2,202,200,55.22,56.17,4,4,4.73,0,76.18,76.13,76.13,78.00,45,0.0089,0.0089,521,530,55.15,55.29,0,5,5.11,0,78.01,78.03,78.03,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0
