date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  10:14:00,81.71,81.62,81.62,53,0.0128,0.0128,14.49,7132.12,1,951.24,21.77,49.03,42.80,42.59,11.77,0,13.05,0.00,70.37,42.59,2072.15,85.07,23.23,92.43,0.00,87.49,0,40,0.00,43.43,57.02,857.80,64.65,44.85,79.98,23.89,436,500,666,2.130,1.801,75.63,77.51,57.07,60.06,55.04,56,57,91,7.10,52.89,8.00,8.42,1,683.25,8,3,3,5,5,0,3,611,641,59.78,60.14,7,7,5.09,0,75.46,75.71,75.71,75.00,59,0.0117,0.0117,324,313,59.83,60.37,4,4,4.77,0,75.47,75.22,75.22,75.00,51,0.0107,0.0107,312,240,1074,1.981,2.001,77.02,77.48,52.60,55.58,55.04,46,48,90,6.59,50.14,8,8,1,789.66,8,0,0,10,9,0,2,201,200,55.78,56.84,4,4,4.64,0,74.43,74.41,74.41,75.00,49,0.0091,0.0091,919,930,55.69,55.69,0,10,3.35,0,76.65,77.61,77.61,76.00,47,0.0093,0.0093,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,-1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,-1,1.1,0.8824,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  10:15:00,81.76,81.67,81.67,53,0.0128,0.0128,14.49,6884.54,1,951.34,21.74,48.99,42.75,42.59,12.09,0,12.91,0.00,70.37,42.59,2073.03,85.20,23.22,92.56,0.00,87.55,0,40,0.00,43.37,56.96,853.89,64.70,44.88,79.98,24.03,468,500,587,1.978,1.801,75.54,77.32,56.55,59.50,55.04,57,57,89,7.04,52.67,8.00,8.42,1,628.51,7,4,3,5,5,0,3,649,649,59.32,59.65,7,7,4.31,0,75.58,75.73,75.73,75.00,60,0.0117,0.0117,319,316,59.47,59.99,4,4,4.71,0,75.07,75.22,75.22,75.00,52,0.0107,0.0107,325,240,1099,1.967,2.001,77.08,77.47,52.70,55.57,55.04,47,49,91,6.74,50.06,8,8,1,804.79,8,0,0,10,9,0,2,199,200,55.84,56.83,4,4,3.74,0,74.45,74.42,74.42,75.00,50,0.0091,0.0091,905,930,55.69,55.69,0,10,4.98,0,76.70,77.56,77.56,76.00,47,0.0093,0.0093,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,-1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  10:16:00,81.76,81.72,81.72,53,0.0128,0.0128,14.50,7020.71,1,947.73,21.77,48.96,42.78,42.32,25.03,0,11.82,0.00,70.37,42.32,2074.99,85.05,23.28,92.64,0.00,87.60,0,40,0.00,43.23,57.01,852.57,65.78,45.02,79.98,24.10,506,500,542,2.000,2.001,75.58,77.16,56.39,59.15,55.04,57,58,89,6.80,52.68,8.00,8.42,1,641.07,7,4,4,5,5,0,3,657,657,59.15,59.32,7,7,3.60,0,75.83,75.76,75.76,75.00,60,0.0117,0.0117,318,340,59.35,59.71,4,4,4.83,0,74.82,75.29,75.29,75.00,54,0.0106,0.0106,331,240,1141,2.061,2.202,76.99,77.48,52.84,55.63,55.04,47,49,91,6.51,50.09,8,8,1,873.20,8,0,0,10,9,0,2,204,200,55.89,56.85,4,4,3.91,0,74.47,74.43,74.43,75.00,50,0.0091,0.0091,931,930,55.84,55.78,0,10,5.03,0,76.72,77.51,77.51,75.00,47,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,1,1.1,0.4285,0,0,0,0,-2,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  10:17:00,81.87,81.78,81.78,53,0.0128,0.0128,14.49,7038.81,1,947.02,21.73,49.06,43.12,42.32,26.63,0,0.00,0.00,70.36,42.32,2074.38,84.83,23.28,92.22,0.00,87.66,0,41,0.00,43.07,56.99,862.66,65.01,44.66,79.98,24.04,520,500,620,1.800,2.001,75.54,77.08,56.53,59.03,55.04,58,58,90,7.01,52.83,8.00,8.41,1,682.78,8,4,4,5,5,0,3,731,894,59.21,59.19,9,9,5.11,0,75.92,75.76,75.76,74.00,59,0.0116,0.0116,334,368,59.42,59.59,4,4,3.70,0,74.72,75.36,75.36,75.00,55,0.0105,0.0105,305,240,1159,2.103,2.202,76.95,77.44,53.04,55.78,55.04,48,49,92,6.81,50.19,8,8,1,915.11,8,0,0,10,9,0,2,198,200,56.02,56.92,4,4,2.54,0,74.48,74.44,74.44,75.00,50,0.0091,0.0091,947,930,56.02,55.95,0,10,4.82,0,76.65,77.47,77.47,75.00,48,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  10:18:00,81.92,81.83,81.83,53,0.0128,0.0128,14.50,7182.98,1,942.74,21.73,48.95,42.79,42.32,30.59,0,13.04,0.00,70.41,42.32,2074.60,85.00,23.32,92.51,0.00,87.71,0,40,0.00,43.12,57.05,857.61,65.97,44.69,79.98,23.88,543,500,701,1.759,2.001,75.64,77.21,57.15,59.22,55.04,58,58,92,7.12,53.14,8.00,8.42,1,752.92,8,3,3,5,5,0,3,771,892,59.54,59.31,10,10,4.84,0,75.97,75.75,75.75,74.00,60,0.0115,0.0115,376,395,59.77,59.67,5,4,5.41,0,74.69,75.43,75.43,75.00,56,0.0104,0.0104,309,240,1171,2.149,2.202,76.88,77.40,53.13,55.91,55.04,48,49,92,6.77,50.31,8,8,1,943.30,9,0,0,10,9,0,2,200,200,56.12,57.00,4,4,4.82,0,74.50,74.44,74.44,75.00,50,0.0091,0.0091,960,930,56.16,56.07,0,10,2.70,0,76.54,77.42,77.42,75.00,48,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  10:19:00,81.97,81.88,81.88,53,0.0128,0.0128,14.50,7041.14,1,946.12,21.69,49.07,43.10,42.32,39.25,0,8.96,0.00,70.41,42.32,2074.68,84.88,23.28,92.23,0.00,87.75,0,40,0.00,43.20,56.99,857.73,64.47,44.82,79.98,23.89,545,500,740,1.817,2.001,75.62,77.38,57.64,59.52,55.04,59,58,93,7.06,53.30,8.00,8.42,1,808.44,8,3,3,5,5,0,3,794,883,59.77,59.58,10,10,5.07,0,76.05,75.71,75.71,74.00,60,0.0114,0.0114,405,417,60.05,59.87,5,5,4.07,0,74.81,75.48,75.48,75.00,56,0.0104,0.0104,292,240,1173,2.173,2.202,76.86,77.35,53.19,56.01,55.04,48,49,92,6.78,50.27,8,8,1,944.90,9,0,0,10,9,0,2,202,200,56.17,57.08,4,4,3.12,0,74.52,74.45,74.45,75.00,50,0.0091,0.0091,965,930,56.16,56.15,0,9,4.68,0,76.48,77.38,77.38,75.00,48,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,1,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  10:20:00,82.03,81.93,81.93,53,0.0129,0.0129,14.50,7112.47,1,942.40,21.72,49.11,43.18,42.32,26.63,0,13.26,0.00,70.41,42.32,2074.59,84.98,23.32,92.21,0.00,87.80,0,40,0.00,43.28,57.06,845.71,65.10,44.89,79.98,23.80,549,500,780,1.858,2.001,75.66,77.54,58.02,59.90,55.04,59,58,93,7.04,53.46,8.00,8.42,1,860.43,8,3,3,5,5,0,3,807,870,60.13,59.90,10,10,5.07,0,76.11,75.65,75.65,74.00,61,0.0113,0.0113,418,430,60.28,60.16,5,5,3.10,0,75.00,75.51,75.51,75.00,57,0.0103,0.0103,274,240,1178,2.203,2.202,76.78,77.30,53.25,56.10,55.04,48,49,92,6.58,50.34,8,8,1,952.31,9,0,0,10,9,0,2,200,200,56.23,57.15,4,4,2.41,0,74.53,74.46,74.46,75.00,50,0.0091,0.0091,967,930,56.29,56.23,0,9,4.56,0,76.40,77.33,77.33,75.00,48,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  10:21:00,82.08,81.98,81.98,53,0.0129,0.0129,14.50,8588.98,1,940.80,21.73,49.23,43.48,42.32,11.77,0,0.00,0.00,70.42,42.32,2073.71,84.75,23.28,92.00,0.00,87.84,0,41,0.00,43.78,57.02,857.99,65.38,44.80,79.98,23.73,552,500,798,1.904,2.001,75.69,77.64,58.31,60.24,55.04,59,58,94,7.09,53.63,8.00,8.42,1,896.40,8,3,3,5,5,0,3,811,858,60.38,60.19,10,10,5.05,0,76.10,75.58,75.58,74.00,60,0.0113,0.0113,438,435,60.62,60.44,5,5,3.09,0,75.20,75.52,75.52,75.00,57,0.0103,0.0103,342,240,1177,2.226,2.202,76.78,77.27,53.29,56.17,55.04,48,50,92,6.79,50.39,8,8,1,949.43,9,0,0,10,9,0,2,203,200,56.30,57.21,4,4,4.63,0,74.53,74.47,74.47,75.00,50,0.0091,0.0091,968,930,56.32,56.29,0,9,4.29,0,76.36,77.28,77.28,75.00,48,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,1,1.7,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.2,1,1.7,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:22:00,82.08,82.03,82.03,53,0.0129,0.0129,14.50,7630.24,1,944.55,21.68,49.26,43.24,42.32,4.93,0,12.52,0.00,70.42,42.32,2074.99,85.32,23.28,92.84,0.00,87.87,0,40,0.00,43.44,57.01,851.30,65.65,44.88,79.98,23.89,508,500,846,1.903,2.001,75.74,77.70,58.49,60.53,55.04,59,58,94,6.97,53.84,8.00,8.42,1,925.07,8,3,3,5,5,0,3,817,846,60.51,60.44,10,10,4.01,0,76.01,75.51,75.51,74.00,60,0.0114,0.0114,439,436,60.79,60.68,5,5,5.42,0,75.37,75.52,75.52,75.00,57,0.0104,0.0104,314,240,1169,2.173,2.202,76.78,77.25,53.33,56.22,55.04,48,49,92,6.62,50.57,8,8,1,950.15,9,0,0,10,9,0,2,202,200,56.31,57.26,4,4,4.81,0,74.53,74.48,74.48,75.00,50,0.0091,0.0091,971,930,56.38,56.34,0,9,5.04,0,76.33,77.24,77.24,75.00,48,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,1,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.4,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.9,0,1.4,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:23:00,82.10,82.08,82.08,53,0.0129,0.0129,14.50,8376.67,1,936.98,21.72,49.33,43.16,42.32,20.11,0,12.52,0.00,70.44,42.32,2074.10,85.35,23.28,93.10,0.00,87.90,0,40,0.00,43.42,57.18,844.82,65.48,44.86,79.98,23.96,496,500,874,1.928,2.001,75.68,77.71,58.49,60.68,55.04,58,58,93,7.03,53.70,8.00,8.41,1,953.61,9,3,3,5,5,0,3,825,836,60.69,60.58,10,10,5.03,0,75.83,75.45,75.45,74.00,59,0.0114,0.0114,444,436,60.88,60.83,5,5,5.40,0,75.49,75.51,75.51,75.00,57,0.0104,0.0104,316,240,1171,2.208,2.202,76.71,77.24,53.26,56.23,55.04,48,49,91,6.70,50.42,8,8,1,954.76,9,0,0,10,9,0,2,201,200,56.28,57.29,4,4,4.79,0,74.52,74.49,74.49,75.00,50,0.0091,0.0091,975,930,56.32,56.33,0,8,2.04,0,76.32,77.20,77.20,75.00,47,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,1,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.2,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.2,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:24:00,82.12,82.13,82.13,52,0.0129,0.0129,14.50,8518.70,1,975.63,22.77,49.31,45.52,42.32,21.50,0,22.85,0.01,48.80,42.32,2076.39,85.14,23.32,93.40,0.00,87.95,0,41,0.00,43.44,57.21,842.95,65.35,46.29,79.98,24.11,498,500,877,1.959,2.001,75.60,77.70,58.52,60.79,55.04,58,57,93,7.02,53.71,8.00,8.42,1,969.81,9,3,3,5,5,0,3,812,828,60.78,60.69,10,10,4.73,0,75.65,75.40,75.40,74.00,59,0.0115,0.0115,445,435,60.99,60.94,5,5,5.38,0,75.55,75.50,75.50,75.00,57,0.0105,0.0105,332,240,1159,2.204,2.202,76.74,77.23,53.18,56.20,55.04,48,49,91,6.73,50.35,8,8,1,940.10,9,0,0,10,9,0,2,200,200,56.31,57.30,4,4,4.78,0,74.49,74.50,74.50,75.00,50,0.0091,0.0091,967,930,56.28,56.29,0,8,3.76,0,76.32,77.15,77.15,75.00,47,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:25:00,82.19,82.18,82.18,52,0.0129,0.0129,14.50,5684.73,1,926.76,21.62,49.90,43.59,42.32,17.44,0,322.54,6.75,50.17,42.32,2074.94,85.58,23.28,93.35,0.00,88.00,0,40,0.00,45.14,57.13,861.01,65.17,48.48,79.98,24.15,503,500,879,2.003,2.001,75.57,77.72,58.87,61.08,55.04,59,58,93,7.06,54.52,8.00,8.42,1,978.98,9,3,3,5,5,0,3,809,821,61.13,60.95,10,10,4.09,0,75.49,75.36,75.36,74.00,60,0.0115,0.0115,437,435,61.37,61.17,5,5,5.44,0,75.62,75.50,75.50,75.00,57,0.0105,0.0105,283,240,1147,2.224,2.202,76.81,77.24,53.56,56.36,55.04,48,49,92,6.78,51.36,8,8,1,918.35,9,0,0,10,9,0,2,199,200,56.59,57.40,4,4,4.85,0,74.48,74.51,74.51,75.00,50,0.0091,0.0091,956,930,56.75,56.55,0,8,5.09,0,76.42,77.11,77.11,75.00,48,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:26:00,82.27,82.23,82.23,53,0.0129,0.0129,14.50,28.97,0,239.05,0.00,50.80,44.00,42.32,983.14,1,1225.85,24.16,51.05,42.32,1965.79,83.23,10.60,88.88,0.00,88.06,0,41,0.00,50.27,57.10,859.40,65.04,48.13,79.98,24.53,503,500,879,2.002,2.001,75.50,77.69,59.11,61.34,55.04,59,58,94,7.05,54.27,8.00,8.42,1,984.46,9,3,3,5,5,0,3,820,816,61.32,61.22,10,10,3.89,0,75.34,75.32,75.32,74.00,60,0.0116,0.0116,441,435,61.56,61.42,4,5,5.38,0,75.63,75.49,75.49,75.00,57,0.0106,0.0106,291,240,1143,2.240,2.202,76.90,77.30,53.72,56.56,55.04,48,49,92,6.79,51.29,8,8,1,909.30,9,0,0,10,9,0,2,200,200,56.63,57.52,4,4,4.86,0,74.46,74.52,74.52,75.00,50,0.0092,0.0092,944,930,56.76,56.73,0,8,5.04,0,76.63,77.07,77.07,75.00,47,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:27:00,82.31,82.29,82.29,53,0.0129,0.0129,14.50,6.04,0,15.42,0.00,51.61,44.03,42.32,2126.21,1,1247.86,24.19,48.80,42.32,1722.17,79.77,0.00,88.16,0.00,88.14,0,40,0.00,48.13,57.20,860.04,64.60,49.22,79.98,24.49,510,500,880,1.986,2.001,75.54,77.67,60.00,61.96,55.04,61,59,95,6.97,57.19,8.00,8.42,1,987.76,9,3,3,5,5,0,3,822,813,62.32,61.78,10,10,4.18,0,75.31,75.29,75.29,74.00,63,0.0116,0.0116,438,437,62.51,61.91,4,5,5.46,0,75.61,75.49,75.49,75.00,59,0.0106,0.0106,306,240,1133,2.254,2.202,77.08,77.38,54.86,57.09,55.04,50,51,94,6.69,54.84,8,8,1,909.53,9,0,0,10,9,0,2,200,200,57.54,57.82,4,4,4.97,0,74.43,74.53,74.53,75.00,52,0.0092,0.0092,937,930,58.03,57.50,0,8,5.08,0,76.92,77.03,77.03,75.00,50,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:28:00,82.38,82.34,82.34,53,0.0129,0.0129,14.50,14.85,0,12.11,0.00,52.82,44.05,42.32,2694.53,1,1238.60,24.13,50.88,42.32,1727.32,82.84,0.00,88.17,0.00,87.39,0,40,0.00,51.18,57.15,854.91,66.73,50.97,79.98,24.48,500,500,880,2.015,2.001,75.47,77.70,60.50,62.50,55.04,61,59,95,7.05,56.79,8.00,8.42,1,990.49,9,3,3,5,5,0,3,810,812,62.51,62.32,10,10,5.11,0,75.21,75.27,75.27,74.00,63,0.0117,0.0117,431,440,62.72,62.40,5,4,4.31,0,75.62,75.49,75.49,75.00,58,0.0107,0.0107,323,240,1128,2.216,2.202,77.30,77.54,55.37,57.64,55.04,49,50,95,6.81,54.16,8,8,1,893.39,8,0,0,10,9,0,2,199,200,57.69,58.17,4,4,3.51,0,74.42,74.54,74.54,75.00,51,0.0092,0.0092,936,930,58.16,57.98,0,8,4.87,0,77.36,77.00,77.00,75.00,48,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:29:00,82.39,82.39,82.39,53,0.0129,0.0129,14.50,21.85,0,10.60,0.00,53.80,44.12,42.32,3424.93,1,1240.04,24.10,51.51,42.32,1785.04,84.20,0.00,88.16,3.73,93.68,0,40,0.00,51.35,57.25,860.40,65.84,51.72,79.98,24.47,505,500,885,1.993,2.001,75.40,77.68,61.01,63.00,55.04,62,60,96,6.97,58.08,8.00,8.42,1,990.72,9,3,3,5,5,0,3,805,812,63.13,62.81,10,10,3.87,0,75.13,75.26,75.26,74.00,64,0.0119,0.0119,430,446,63.23,62.87,5,4,5.42,0,75.55,75.50,75.50,75.00,60,0.0108,0.0108,312,240,1125,2.213,2.202,77.53,77.71,56.07,58.21,55.04,50,51,96,6.60,55.58,8,8,1,883.09,8,0,0,10,9,0,2,198,200,58.26,58.56,4,4,4.89,0,74.42,74.55,74.55,75.00,52,0.0093,0.0093,933,930,58.88,58.58,0,8,5.10,0,77.79,76.97,76.97,75.00,49,0.0093,0.0093,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5024,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
