date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  13:42:00,90.39,90.41,90.41,36,0.0114,0.0114,14.50,4255.66,1,936.29,19.86,45.27,40.63,40.06,23.42,0,7.81,0.00,42.46,40.06,2079.03,85.39,23.25,90.22,0.00,87.88,0,41,0.00,40.89,57.53,769.82,74.79,41.28,79.98,16.48,504,500,280,2.440,2.403,74.74,82.46,51.35,54.99,55.04,47,40,89,7.32,49.21,5.41,5.75,1,557.62,7,3,3,10,9,0,3,454,460,55.12,55.35,6,6,5.23,0,74.44,74.40,74.40,80.00,48,0.0087,0.0087,201,200,55.12,55.84,4,3,3.74,0,76.36,76.21,76.21,80.00,44,0.0087,0.0087,335,240,202,2.395,2.403,75.97,80.14,48.54,54.47,55.04,42,42,85,0.99,54.57,2,2,1,333.39,7,0,0,10,9,0,2,198,200,54.61,55.71,4,4,2.57,0,74.80,74.76,74.76,80.00,44,0.0080,0.0080,203,200,54.62,55.53,0,4,5.08,0,78.00,77.63,77.63,80.00,41,0.0087,0.0087,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,1,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.4,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.8,0,1.4,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:43:00,90.38,90.45,90.45,36,0.0113,0.0113,14.50,4142.15,1,922.25,19.82,45.19,40.58,40.06,33.47,0,14.69,0.00,42.56,40.06,2079.06,84.95,23.31,89.98,0.00,87.87,0,40,0.00,40.76,57.49,759.61,74.73,41.15,79.98,16.39,503,500,268,2.425,2.403,74.76,82.61,51.24,54.95,55.04,46,40,88,7.11,49.15,5.39,5.62,1,546.82,7,3,3,10,9,0,3,449,460,55.05,55.32,6,6,3.38,0,74.53,74.39,74.39,80.00,47,0.0087,0.0087,200,200,55.03,55.80,4,3,5.15,0,76.41,76.22,76.22,80.00,43,0.0087,0.0087,376,240,209,2.380,2.403,76.00,80.21,48.49,54.48,55.04,42,41,85,0.90,54.52,2,2,1,332.76,7,0,0,10,9,0,2,200,200,54.55,55.72,4,4,4.44,0,74.83,74.80,74.80,80.00,44,0.0080,0.0080,204,200,54.59,55.54,0,4,5.20,0,77.97,77.67,77.67,80.00,41,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.2,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.2,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:44:00,90.42,90.48,90.48,36,0.0113,0.0113,14.50,4202.42,1,938.25,19.82,45.10,40.50,40.06,19.36,0,15.49,0.00,42.65,40.06,2079.95,84.92,23.34,89.64,0.00,87.85,0,40,0.00,40.67,57.54,762.08,74.53,41.02,79.98,16.47,504,500,277,2.406,2.403,74.72,82.71,51.18,54.90,55.04,46,40,88,7.20,49.08,5.35,5.62,1,554.21,7,3,3,10,9,0,3,458,460,55.03,55.26,6,6,5.05,0,74.49,74.39,74.39,80.00,47,0.0087,0.0087,201,200,55.01,55.76,4,3,4.09,0,76.42,76.24,76.24,80.00,43,0.0087,0.0087,293,240,220,2.407,2.403,76.04,80.19,48.55,54.45,55.04,42,41,85,0.92,54.62,2,2,1,335.92,7,0,0,10,9,0,2,205,200,54.51,55.69,4,4,3.06,0,74.85,74.85,74.85,80.00,44,0.0080,0.0080,203,200,54.55,55.52,0,4,5.10,0,77.90,77.72,77.72,80.00,42,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:45:00,90.42,90.51,90.51,35,0.0113,0.0113,14.51,4188.67,1,931.31,19.85,45.00,40.25,40.06,22.89,0,13.26,0.00,42.75,40.06,2077.48,84.87,23.29,89.69,0.00,87.84,0,42,0.00,40.67,57.48,753.24,75.27,41.03,79.98,16.39,495,500,285,2.393,2.403,74.80,82.56,51.10,54.84,55.04,46,40,88,7.21,48.98,5.31,5.62,1,557.60,7,3,3,10,9,0,3,461,460,54.95,55.21,6,6,3.49,0,74.48,74.39,74.39,80.00,47,0.0087,0.0087,199,200,54.97,55.70,4,3,4.73,0,76.39,76.25,76.25,80.00,43,0.0087,0.0087,328,240,213,2.390,2.403,76.10,80.18,48.60,54.43,55.04,43,41,85,0.86,54.67,2,2,1,337.75,7,0,0,10,9,0,2,206,200,54.55,55.66,4,4,3.83,0,74.87,74.89,74.89,80.00,43,0.0080,0.0080,204,200,54.55,55.51,0,4,5.19,0,77.84,77.76,77.76,80.00,43,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:46:00,90.54,90.55,90.55,35,0.0112,0.0112,14.50,4207.13,1,922.18,19.87,44.96,40.23,40.00,12.73,0,9.35,0.00,42.84,40.00,2076.69,84.73,23.25,89.58,0.00,87.84,0,40,0.00,40.56,57.60,762.81,75.83,40.85,79.98,16.40,497,500,300,2.394,2.403,74.76,82.48,51.05,54.77,55.04,46,40,88,7.16,48.98,5.26,5.49,1,563.82,7,3,3,10,9,0,3,464,460,54.85,55.15,6,6,5.16,0,74.48,74.39,74.39,80.00,47,0.0087,0.0087,199,200,54.92,55.65,4,3,3.31,0,76.37,76.26,76.26,80.00,43,0.0087,0.0087,342,240,190,2.309,2.202,76.07,80.25,48.51,54.42,55.04,43,42,85,0.87,54.56,2,2,1,317.25,6,0,0,10,9,0,2,202,200,54.53,55.65,4,4,2.30,0,74.91,74.93,74.93,80.00,43,0.0080,0.0080,195,200,54.54,55.51,0,4,4.82,0,77.80,77.81,77.81,80.00,43,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,-1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:47:00,90.60,90.58,90.58,35,0.0112,0.0112,14.50,4061.09,1,902.09,19.80,44.85,40.23,40.00,8.14,0,14.87,0.00,42.94,40.00,2077.96,84.78,23.28,89.41,0.00,87.83,0,40,0.00,40.44,57.46,757.55,76.13,40.81,79.98,16.30,498,500,311,2.369,2.403,74.83,82.25,51.09,54.74,55.04,46,40,89,7.18,48.96,5.22,5.49,1,563.88,7,3,3,10,9,0,3,460,460,54.83,55.12,6,6,4.50,0,74.48,74.39,74.39,80.00,47,0.0087,0.0087,200,200,54.90,55.62,4,3,5.49,0,76.33,76.28,76.28,80.00,43,0.0087,0.0087,315,240,177,2.249,2.202,76.06,80.46,48.15,54.42,55.04,43,42,84,0.98,54.17,2,2,1,303.78,6,0,0,10,9,0,2,201,200,54.50,55.63,4,4,5.00,0,74.96,74.97,74.97,80.00,43,0.0080,0.0080,194,200,54.48,55.50,0,4,5.24,0,77.79,77.85,77.85,80.00,44,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,-1,1.1,0.5824,0,0,0,0,0,1,1,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:48:00,90.59,90.61,90.61,35,0.0112,0.0112,14.51,3953.29,1,921.03,19.83,44.78,40.28,40.00,22.78,0,3.04,0.00,43.03,40.00,2077.18,84.98,23.21,89.63,0.00,87.83,0,41,0.00,40.37,57.42,739.65,75.03,40.74,79.98,16.20,504,500,316,2.376,2.403,74.83,82.09,51.14,54.74,55.04,46,39,89,7.14,48.96,5.19,5.49,1,566.46,7,3,3,10,9,0,3,464,460,54.84,55.11,6,6,5.14,0,74.50,74.38,74.38,80.00,47,0.0087,0.0087,200,200,54.84,55.61,4,3,3.03,0,76.29,76.29,76.29,80.00,44,0.0087,0.0087,323,240,172,2.222,2.202,76.13,80.70,47.79,54.38,55.04,43,42,84,0.85,53.82,2,2,1,298.01,6,0,0,10,9,0,2,200,200,54.43,55.61,4,4,3.09,0,75.00,75.01,75.01,80.00,42,0.0080,0.0080,193,200,54.44,55.47,0,4,4.51,0,77.77,77.89,77.89,80.00,44,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,-1,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.5,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,-1,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,-1,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:49:00,90.66,90.64,90.64,35,0.0111,0.0111,14.50,3812.19,1,914.93,19.90,44.69,40.30,40.00,9.10,0,12.35,0.00,43.13,40.00,2076.37,84.82,23.28,89.66,0.00,87.82,0,40,0.00,40.37,57.47,760.52,75.77,40.75,79.98,16.25,509,500,316,2.390,2.403,74.82,81.96,51.17,54.74,55.04,46,40,89,7.08,48.94,5.17,5.37,1,569.49,7,3,3,10,9,0,3,466,460,54.84,55.11,6,6,4.84,0,74.47,74.38,74.38,80.00,47,0.0087,0.0087,199,200,54.91,55.59,4,3,5.47,0,76.26,76.30,76.30,80.00,44,0.0087,0.0087,341,240,170,2.206,2.202,76.14,80.93,47.50,54.33,55.04,42,42,83,1.02,53.58,2,2,1,295.31,6,0,0,10,9,0,2,201,200,54.41,55.58,4,4,4.98,0,75.03,75.05,75.05,80.00,41,0.0080,0.0080,198,200,54.36,55.43,0,4,3.82,0,77.77,77.94,77.94,80.00,43,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:50:00,90.67,90.68,90.68,36,0.0111,0.0111,14.50,4023.25,1,931.52,19.83,44.68,39.98,40.00,32.30,0,7.20,0.00,43.22,40.00,2076.02,85.21,23.23,89.86,0.00,87.80,0,41,0.00,40.28,57.38,773.85,76.03,40.70,79.98,16.09,501,500,328,2.404,2.403,74.80,81.84,51.22,54.76,55.04,46,40,89,7.13,48.99,5.15,5.37,1,574.94,7,3,3,10,9,0,3,469,460,54.92,55.12,6,6,2.92,0,74.48,74.37,74.37,80.00,48,0.0086,0.0086,198,200,54.85,55.60,4,3,5.05,0,76.24,76.31,76.31,80.00,44,0.0086,0.0086,324,240,170,2.202,2.202,76.13,81.08,47.33,54.26,55.04,42,41,83,0.85,53.47,2,2,1,294.67,6,0,0,10,9,0,2,199,200,54.33,55.53,4,4,4.30,0,75.06,75.09,75.09,80.00,41,0.0079,0.0079,198,200,54.30,55.37,0,4,5.22,0,77.79,77.98,77.98,80.00,42,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,-1,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.5085,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:51:00,90.66,90.71,90.71,35,0.0110,0.0110,14.50,3944.89,1,931.23,19.89,44.62,40.04,40.00,17.54,0,4.15,0.00,43.32,40.00,2076.48,85.50,23.32,90.09,0.00,87.78,0,41,0.00,40.42,57.50,749.29,74.49,40.68,79.98,16.09,489,500,317,2.435,2.403,74.82,81.74,51.15,54.76,55.04,47,40,89,7.14,48.89,5.13,5.38,1,564.29,7,3,3,10,9,0,3,451,460,54.87,55.13,6,6,4.97,0,74.50,74.36,74.36,80.00,48,0.0086,0.0086,201,200,54.88,55.59,4,3,5.42,0,76.24,76.32,76.32,80.00,44,0.0086,0.0086,342,240,168,2.220,2.202,76.24,81.21,47.21,54.20,55.04,42,41,83,0.98,53.39,2,2,1,293.00,6,0,0,10,9,0,2,200,200,54.29,55.49,4,4,4.93,0,75.09,75.13,75.13,80.00,41,0.0079,0.0079,198,200,54.28,55.31,0,4,3.11,0,77.84,78.02,78.02,80.00,42,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:52:00,90.63,90.74,90.74,35,0.0110,0.0110,14.50,3909.34,1,918.57,19.72,44.59,39.85,40.00,25.13,0,13.31,0.00,43.41,40.00,2077.26,84.82,23.28,89.79,0.00,87.77,0,40,0.00,40.27,57.41,739.75,76.38,40.63,79.98,16.18,491,500,332,2.388,2.403,74.81,81.81,51.07,54.72,55.04,46,40,89,7.16,48.87,5.08,5.38,1,564.92,7,3,3,10,9,0,3,467,460,54.80,55.09,6,6,5.15,0,74.45,74.35,74.35,80.00,47,0.0086,0.0086,200,200,54.78,55.56,4,3,3.28,0,76.26,76.33,76.33,80.00,44,0.0086,0.0086,361,240,173,2.208,2.202,76.22,81.31,47.11,54.13,55.04,42,41,83,0.87,53.33,2,2,1,293.64,6,0,0,10,9,0,2,200,200,54.21,55.44,4,4,2.49,0,75.15,75.18,75.18,80.00,41,0.0079,0.0079,197,200,54.18,55.26,0,4,4.82,0,77.91,78.06,78.06,80.00,43,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:53:00,90.60,90.78,90.78,35,0.0110,0.0110,14.50,3897.23,1,927.70,19.62,44.56,39.93,40.00,33.15,0,16.61,0.00,43.50,40.00,2077.61,84.93,23.28,89.69,0.00,87.75,0,40,0.00,40.50,57.44,768.40,76.99,40.50,79.98,16.18,490,500,334,2.400,2.403,74.84,81.64,51.07,54.69,55.04,46,40,89,7.08,48.85,5.04,5.25,1,575.32,7,3,3,10,9,0,3,468,460,54.76,55.06,6,6,5.10,0,74.40,74.35,74.35,80.00,48,0.0086,0.0086,199,200,54.82,55.53,4,3,2.94,0,76.30,76.34,76.34,80.00,44,0.0086,0.0086,318,240,172,2.206,2.202,76.29,81.37,47.05,54.06,55.04,41,41,83,0.79,53.29,2,2,1,293.78,6,0,0,10,9,0,2,201,200,54.22,55.39,4,4,3.42,0,75.21,75.22,75.22,80.00,41,0.0079,0.0079,198,200,54.10,55.19,0,4,4.32,0,78.02,78.10,78.10,80.00,42,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.3,1,1.1,0.5085,0,0,0,0,0,-1,1,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:54:00,90.58,90.81,90.81,35,0.0109,0.0109,14.50,3718.33,1,930.46,19.71,44.52,40.07,40.00,39.35,0,14.42,0.00,43.60,40.00,2077.95,84.92,23.27,89.51,0.00,87.74,0,40,0.00,40.42,57.50,758.07,76.44,40.49,79.98,16.10,495,500,324,2.425,2.403,74.82,81.53,51.07,54.68,55.04,46,40,89,7.12,48.92,5.00,5.25,1,567.46,7,3,3,10,9,0,3,454,460,54.76,55.04,6,6,5.13,0,74.40,74.34,74.34,80.00,47,0.0086,0.0086,201,200,54.77,55.51,4,3,3.09,0,76.36,76.35,76.35,80.00,45,0.0086,0.0086,311,240,169,2.228,2.202,76.31,81.40,46.99,53.99,55.04,41,40,83,0.90,53.25,2,2,1,292.04,6,0,0,10,9,0,2,199,200,54.14,55.34,4,4,2.97,0,75.28,75.26,75.26,80.00,41,0.0079,0.0079,199,200,54.07,55.14,0,4,4.55,0,78.14,78.14,78.14,80.00,42,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,-1,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:55:00,90.67,90.84,90.84,35,0.0109,0.0109,14.50,3573.66,1,918.81,19.64,44.50,40.22,40.00,35.29,0,12.89,0.00,43.69,40.00,2077.18,84.70,23.32,89.23,0.00,87.73,0,40,0.00,40.67,57.35,767.85,77.42,40.65,79.98,16.12,499,500,307,2.426,2.403,74.81,81.66,51.00,54.64,55.04,46,40,89,6.90,48.86,4.95,5.14,1,568.67,7,3,3,10,9,0,3,449,460,54.75,55.02,6,6,4.44,0,74.39,74.33,74.33,80.00,47,0.0086,0.0086,202,200,54.72,55.49,4,3,4.59,0,76.41,76.36,76.36,80.00,44,0.0086,0.0086,355,240,170,2.217,2.202,76.34,81.44,46.90,53.93,55.04,41,40,83,0.81,53.16,2,2,1,296.61,6,0,0,10,9,0,2,201,200,54.09,55.29,4,4,3.69,0,75.35,75.31,75.31,80.00,42,0.0079,0.0079,199,200,54.01,55.09,0,4,5.14,0,78.24,78.18,78.18,80.00,42,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,-1,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:56:00,90.72,90.87,90.87,34,0.0109,0.0109,14.50,3402.49,1,928.35,19.66,44.56,40.49,40.00,17.01,0,14.62,0.01,43.78,40.00,2076.53,84.47,23.32,88.91,0.00,87.71,0,41,0.00,40.60,57.38,755.48,75.55,40.68,79.98,15.80,496,500,317,2.410,2.403,74.82,81.72,51.06,54.64,55.04,46,40,89,7.01,49.05,4.91,5.14,1,568.11,7,3,3,10,9,0,3,462,460,54.79,55.01,6,6,5.11,0,74.32,74.33,74.33,80.00,47,0.0086,0.0086,199,200,54.76,55.48,4,3,2.69,0,76.43,76.37,76.37,80.00,45,0.0086,0.0086,317,240,181,2.208,2.202,76.41,81.37,46.95,53.87,55.04,41,40,83,0.96,53.28,2,2,1,291.79,6,0,0,10,9,0,2,198,200,54.03,55.24,4,4,2.57,0,75.41,75.35,75.35,80.00,42,0.0078,0.0078,207,200,53.92,54.99,0,4,4.46,0,78.34,78.22,78.22,80.00,41,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:57:00,90.76,90.91,90.91,34,0.0108,0.0108,14.50,3428.81,1,913.76,19.60,44.66,40.49,40.00,15.83,0,6.88,0.00,43.87,40.00,2075.99,84.83,23.28,89.12,0.00,87.70,0,40,0.00,40.74,57.53,723.08,76.12,40.80,79.98,16.03,496,500,321,2.366,2.403,74.80,81.68,51.11,54.65,55.04,46,39,89,7.06,49.04,4.88,5.14,1,565.65,7,3,3,10,9,0,3,457,460,54.80,55.02,6,6,5.19,0,74.32,74.33,74.33,80.00,47,0.0086,0.0086,199,200,54.81,55.48,4,3,4.10,0,76.46,76.38,76.38,80.00,45,0.0086,0.0086,353,240,183,2.184,2.202,76.35,81.32,47.04,53.81,55.04,41,39,84,0.85,53.38,2,2,1,295.54,6,0,0,10,9,0,2,200,200,53.98,55.19,4,4,3.10,0,75.47,75.39,75.39,80.00,42,0.0078,0.0078,209,200,53.89,54.93,0,4,5.08,0,78.39,78.26,78.26,80.00,43,0.0089,0.0089,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,-0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
