date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  08:05:00,72.25,73.23,73.23,73,0.0119,0.0119,14.56,2587.70,1,932.10,21.55,49.32,45.72,46.85,0.00,0,11.48,0.00,76.56,46.85,2051.90,84.56,23.45,88.34,0.00,85.27,0,28,0.00,46.08,62.59,526.31,58.45,46.64,4.50,12.10,533,500,414,2.186,787.161,75.90,74.52,59.86,62.06,62.20,59,65,93,2.41,59.73,2.50,2.51,1,576.15,7,3,3,5,5,0,5,507,460,62.51,62.52,6,6,5.15,0,75.55,75.58,75.58,76.60,61,0.0119,0.0119,211,200,62.37,62.61,3,4,4.83,0,76.09,76.40,76.40,76.60,57,0.0112,0.0112,313,240,739,1.153,819.290,78.89,77.82,59.21,61.69,62.20,53,56,92,1.86,58.87,2,2,1,361.37,6,0,0,10,9,0,2,210,200,61.73,62.82,4,4,4.81,0,75.99,75.97,75.97,76.60,57,0.0112,0.0112,620,930,61.52,61.71,0,10,3.21,0,79.03,79.18,79.18,76.60,52,0.0114,0.0114,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,-1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.2,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:06:00,72.37,73.28,73.28,71,0.0119,0.0119,14.57,2448.33,1,938.78,21.59,49.02,45.57,46.85,0.00,0,13.23,0.00,76.54,46.85,2052.44,84.44,23.45,88.05,0.00,85.30,0,28,0.00,45.94,62.63,565.24,59.91,46.65,4.50,12.48,545,500,437,2.814,787.161,76.01,74.47,59.72,62.20,62.20,59,64,93,2.28,59.58,2.54,2.51,1,723.70,8,3,3,5,5,0,5,491,460,62.59,62.62,6,6,5.16,0,75.76,75.62,75.62,76.60,61,0.0120,0.0120,217,207,62.55,62.71,3,3,3.06,0,76.16,76.48,76.48,76.60,56,0.0112,0.0112,340,240,690,1.159,819.290,78.94,77.78,58.92,61.56,62.20,54,56,92,1.51,59.66,2,2,1,331.37,5,0,0,10,9,0,2,210,200,61.77,62.73,4,4,2.09,0,76.02,75.96,75.96,76.60,58,0.0112,0.0112,619,930,61.47,61.60,0,10,4.65,0,79.02,79.17,79.17,76.60,53,0.0115,0.0115,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:07:00,72.67,73.33,73.33,69,0.0119,0.0119,14.57,2212.14,1,933.34,21.63,48.90,45.61,46.85,9.63,0,15.56,0.00,76.53,46.85,2052.21,84.27,23.35,87.66,0.00,85.32,0,28,0.00,45.89,62.55,624.91,62.80,46.63,4.50,12.63,552,500,512,3.501,787.161,76.16,74.61,59.68,62.45,62.20,60,64,93,2.52,59.47,2.65,2.51,1,931.96,9,3,3,5,5,0,5,485,460,63.06,62.85,5,5,5.13,0,75.97,75.67,75.67,76.60,62,0.0121,0.0121,239,235,62.95,62.90,3,3,3.78,0,76.29,76.56,76.56,76.60,56,0.0112,0.0112,334,240,618,1.184,819.290,78.98,77.77,58.74,61.52,62.20,54,56,92,1.51,60.43,2,2,1,305.93,5,0,0,10,9,0,2,197,200,61.84,62.73,4,4,4.75,0,76.06,75.96,75.96,76.60,59,0.0112,0.0112,626,930,61.57,61.62,0,10,3.47,0,79.08,79.17,79.17,76.60,53,0.0115,0.0115,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:08:00,72.99,73.38,73.38,68,0.0120,0.0120,14.57,2067.74,1,934.73,21.63,48.82,45.61,46.85,33.47,0,11.75,0.00,76.55,46.85,2052.23,84.55,23.05,87.65,0.00,85.33,0,29,0.00,46.01,62.57,667.88,65.01,46.89,4.50,12.94,513,500,613,4.143,787.161,76.33,74.86,59.81,62.87,62.20,60,64,93,3.29,59.43,2.86,2.61,1,1138.19,10,3,3,5,5,0,5,474,460,63.39,63.24,5,5,5.22,0,76.13,75.72,75.72,76.60,63,0.0121,0.0121,256,264,63.42,63.23,3,3,3.84,0,76.48,76.63,76.63,76.60,56,0.0112,0.0112,338,240,566,1.180,819.290,79.07,77.84,58.47,61.52,62.20,54,56,92,1.32,60.85,2,2,1,284.44,5,0,0,10,9,0,2,197,200,62.02,62.80,4,4,2.77,0,76.13,75.95,75.95,76.60,59,0.0112,0.0112,638,930,61.73,61.70,0,10,4.96,0,79.18,79.16,79.16,76.60,54,0.0115,0.0115,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:09:00,73.52,73.42,73.42,65,0.0120,0.0120,14.56,2216.75,1,932.97,21.53,49.41,45.89,46.85,18.40,0,11.85,0.00,76.58,46.85,2052.16,84.77,23.02,87.93,0.00,85.32,0,29,0.00,46.18,62.59,598.94,60.31,47.48,4.50,14.58,489,500,623,4.222,787.161,76.43,75.08,59.63,63.16,62.20,60,64,91,5.28,56.95,3.99,3.90,1,1185.73,10,3,3,5,5,0,5,457,460,63.31,63.50,5,5,5.21,0,76.19,75.77,75.77,76.60,62,0.0122,0.0122,260,289,63.28,63.49,4,3,4.16,0,76.69,76.70,76.70,76.60,56,0.0112,0.0112,343,240,531,1.171,819.290,79.11,77.94,58.23,61.58,62.20,54,56,91,1.25,61.07,2,2,1,272.95,5,0,0,10,9,0,2,195,200,62.08,62.91,4,4,3.19,0,76.14,75.94,75.94,76.60,59,0.0111,0.0111,626,930,61.72,61.78,0,10,4.99,0,79.29,79.15,79.15,76.60,53,0.0114,0.0114,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:10:00,74.08,73.47,73.47,63,0.0120,0.0120,14.57,2382.12,1,935.61,21.52,49.55,45.87,46.85,34.22,0,0.00,0.00,76.60,46.85,2051.65,85.08,22.99,88.46,0.00,85.30,0,28,0.00,46.35,62.49,410.33,50.91,47.21,4.50,13.37,503,500,654,4.160,787.161,76.49,75.32,59.16,63.01,62.20,58,63,89,5.32,55.98,4.92,4.99,1,1175.25,10,3,3,5,5,0,5,456,460,63.11,63.39,5,5,4.39,0,76.13,75.83,75.83,76.60,62,0.0122,0.0122,301,311,63.09,63.44,4,4,5.50,0,76.82,76.76,76.76,76.60,54,0.0113,0.0113,338,240,526,1.151,819.290,79.07,78.03,58.08,61.58,62.20,53,56,91,1.06,61.58,2,2,1,272.95,5,0,0,10,9,0,2,195,200,62.05,62.95,4,4,4.97,0,76.12,75.94,75.94,76.60,58,0.0111,0.0111,622,930,61.61,61.76,0,10,5.11,0,79.31,79.14,79.14,76.60,53,0.0114,0.0114,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:11:00,74.58,73.52,73.52,63,0.0120,0.0120,14.56,2524.23,1,939.58,21.59,49.57,45.90,46.85,0.00,0,14.53,0.01,76.56,46.85,2051.67,85.34,23.28,88.85,0.00,85.29,0,29,0.00,46.39,62.48,310.94,45.30,46.72,4.50,12.42,487,500,688,4.071,787.161,76.56,75.61,59.09,62.93,62.20,58,63,89,4.76,56.09,5.84,6.02,1,1175.17,10,3,3,5,5,0,5,454,460,63.18,63.34,5,5,3.71,0,76.10,75.90,75.90,76.60,63,0.0123,0.0123,325,332,63.20,63.41,4,4,5.38,0,76.94,76.82,76.82,76.60,54,0.0113,0.0113,309,240,541,1.194,819.290,79.09,78.12,58.27,61.63,62.20,54,57,91,0.83,62.74,2,2,1,279.76,5,0,0,10,9,0,2,196,200,62.15,63.01,4,4,4.83,0,76.09,75.94,75.94,76.60,59,0.0111,0.0111,623,930,61.80,61.83,0,10,5.14,0,79.31,79.14,79.14,76.60,54,0.0114,0.0114,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:12:00,74.43,73.57,73.57,63,0.0120,0.0120,14.57,2543.56,1,917.66,21.56,49.46,45.88,46.85,29.20,0,12.91,0.00,76.56,46.85,2052.84,85.56,23.31,89.09,0.00,85.27,0,28,0.00,46.32,62.52,247.41,42.59,46.45,4.50,11.31,493,500,718,3.960,787.161,76.62,75.84,59.32,63.00,62.20,59,64,90,4.69,56.35,6.83,7.10,1,1177.52,10,3,3,5,5,0,5,465,460,63.36,63.42,5,5,5.13,0,76.08,75.97,75.97,76.60,63,0.0123,0.0123,346,347,63.36,63.47,4,4,3.23,0,77.08,76.86,76.86,76.60,55,0.0113,0.0113,339,240,530,1.145,819.290,79.11,78.20,58.74,61.76,62.20,55,57,92,0.74,64.13,2,2,1,278.69,5,0,0,10,9,0,2,195,200,62.32,63.12,4,4,4.76,0,76.02,75.94,75.94,76.60,59,0.0111,0.0111,620,930,62.10,62.02,0,10,3.54,0,79.30,79.13,79.13,76.60,55,0.0114,0.0114,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:13:00,74.52,73.62,73.62,63,0.0120,0.0120,14.57,2451.03,1,936.29,21.45,49.36,45.87,46.85,8.78,0,13.12,0.00,76.52,46.85,2050.84,85.56,23.45,89.05,0.00,85.27,0,29,0.00,46.23,62.46,217.03,40.28,46.34,4.50,10.19,495,500,700,3.777,787.161,76.67,75.94,59.60,63.11,62.20,60,64,90,4.45,56.57,7.86,8.24,1,1114.76,10,3,3,5,5,0,5,462,460,63.36,63.53,5,5,3.36,0,76.11,76.04,76.04,76.60,64,0.0123,0.0123,341,357,63.38,63.57,4,4,4.91,0,77.17,76.88,76.88,76.60,55,0.0112,0.0112,282,240,540,1.141,819.290,79.11,78.25,59.26,61.96,62.20,55,58,93,0.65,65.26,2,2,1,279.32,5,0,0,10,9,0,2,204,200,62.44,63.25,4,4,4.13,0,75.96,75.94,75.94,76.60,58,0.0111,0.0111,619,930,62.25,62.25,0,10,5.09,0,79.30,79.12,79.12,76.60,55,0.0114,0.0114,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,1,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:14:00,74.62,73.66,73.66,65,0.0120,0.0120,14.57,2372.71,1,929.81,21.44,49.27,45.78,46.85,26.63,0,9.75,0.00,76.54,46.85,2054.27,84.99,23.41,88.63,0.00,85.28,0,28,0.00,46.18,62.41,180.81,38.43,46.31,4.50,10.30,499,500,684,3.621,787.161,76.70,76.01,59.81,63.18,62.20,60,64,90,4.24,56.79,7.89,8.23,1,1051.98,9,3,3,5,5,0,5,449,460,63.45,63.61,5,5,5.17,0,76.11,76.10,76.10,76.60,64,0.0123,0.0123,348,361,63.45,63.63,4,4,5.44,0,77.22,76.89,76.89,76.60,56,0.0112,0.0112,344,240,555,1.120,819.290,79.06,78.27,59.75,62.17,62.20,56,59,94,0.58,66.18,2,2,1,283.10,5,0,0,10,9,0,2,203,200,62.63,63.38,4,4,4.92,0,75.88,75.94,75.94,76.60,58,0.0111,0.0111,615,930,62.51,62.48,0,10,1.56,0,79.30,79.12,79.12,76.60,55,0.0114,0.0114,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,1,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:15:00,74.84,73.71,73.71,67,0.0120,0.0120,14.57,2285.20,1,934.97,21.37,49.23,45.78,46.85,12.09,0,10.90,0.00,76.53,46.85,2050.70,84.79,23.39,88.24,0.00,85.31,0,28,0.00,46.13,62.42,180.83,36.55,46.23,4.50,9.90,495,500,696,3.363,787.161,76.70,76.05,60.07,63.27,62.20,60,65,91,4.17,57.05,7.93,8.34,1,1002.98,9,3,3,5,5,0,5,457,460,63.63,63.70,5,5,5.09,0,76.11,76.16,76.16,76.60,65,0.0123,0.0123,365,365,63.60,63.71,4,4,5.49,0,77.21,76.89,76.89,76.60,56,0.0112,0.0112,325,240,568,1.135,819.290,79.05,78.27,60.12,62.38,62.20,55,58,94,0.10,66.92,2,2,1,287.65,5,0,0,10,9,0,2,203,200,62.77,63.51,4,4,4.95,0,75.81,75.94,75.94,76.60,59,0.0111,0.0111,612,930,62.75,62.69,0,10,2.50,0,79.23,79.12,79.12,76.60,55,0.0115,0.0115,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:16:00,74.80,73.76,73.76,66,0.0120,0.0120,14.55,2496.31,1,932.00,21.41,49.79,46.07,46.84,25.03,0,16.26,0.00,76.52,46.84,2051.43,85.23,23.44,88.52,0.00,85.33,0,27,0.00,46.37,62.43,157.81,36.46,46.25,4.58,10.19,502,500,686,3.043,787.161,76.76,76.11,60.24,63.32,61.98,60,65,91,3.95,57.31,8.00,8.34,1,925.76,9,3,3,5,5,0,5,448,460,63.49,63.75,5,5,4.86,0,76.17,76.23,76.23,76.38,65,0.0124,0.0124,400,449,63.57,63.75,4,4,4.12,0,77.19,76.90,76.90,76.38,56,0.0113,0.0113,307,240,595,1.120,819.290,78.98,78.27,60.11,62.50,61.98,55,57,94,1.18,65.14,2,2,1,290.19,5,0,0,10,9,0,2,203,200,62.68,63.59,4,4,3.14,0,75.76,75.94,75.94,76.38,58,0.0111,0.0111,607,930,62.58,62.74,0,10,4.99,0,79.14,79.11,79.11,76.38,54,0.0115,0.0115,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:17:00,74.71,73.81,73.81,67,0.0120,0.0120,14.56,2730.13,1,924.41,21.41,49.88,46.09,46.84,14.66,0,13.29,0.00,76.50,46.84,2051.17,85.59,23.42,89.30,0.00,85.34,0,29,0.00,46.54,62.43,145.28,35.00,46.52,4.58,9.75,486,500,675,2.420,787.161,76.69,76.07,60.28,63.22,61.98,59,64,91,3.75,57.60,8.00,8.34,1,745.60,8,3,3,5,5,0,5,447,460,63.29,63.68,6,6,5.10,0,76.21,76.29,76.29,76.38,64,0.0124,0.0124,413,452,63.22,63.64,5,4,5.33,0,77.02,76.90,76.90,76.38,56,0.0113,0.0113,343,240,639,1.098,819.290,78.95,78.23,59.54,62.40,61.98,53,56,93,1.22,62.81,2,2,1,320.39,5,0,0,10,9,0,2,197,200,62.44,63.51,4,4,4.80,0,75.76,75.94,75.94,76.38,57,0.0112,0.0112,602,930,62.26,62.51,0,10,2.68,0,79.00,79.11,79.11,76.38,53,0.0115,0.0115,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:18:00,74.52,73.86,73.86,67,0.0120,0.0120,14.56,2603.70,1,912.12,21.37,49.66,45.90,46.84,16.05,0,12.83,0.00,76.50,46.84,2051.16,85.40,23.48,89.27,0.00,85.37,0,28,0.00,46.40,62.33,105.55,33.99,46.52,4.58,8.99,479,500,621,1.892,787.161,76.62,76.01,60.18,62.96,61.98,59,63,90,3.54,57.77,7.92,8.34,1,581.53,7,3,3,5,5,0,5,425,460,63.01,63.45,6,6,4.49,0,76.21,76.35,76.35,76.38,63,0.0125,0.0125,413,451,62.85,63.34,5,5,5.44,0,76.94,76.89,76.89,76.38,56,0.0113,0.0113,289,240,697,1.103,819.290,78.91,78.18,59.47,62.26,61.98,53,56,93,1.20,62.83,2,2,1,346.97,6,0,0,10,9,0,2,201,200,62.36,63.40,4,4,4.92,0,75.77,75.94,75.94,76.38,57,0.0112,0.0112,601,930,62.23,62.32,0,10,5.05,0,78.89,79.11,79.11,76.38,53,0.0115,0.0115,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:19:00,74.13,73.90,73.90,69,0.0120,0.0120,14.55,2543.47,1,935.07,21.38,49.52,45.87,46.84,0.00,0,12.64,0.00,76.51,46.84,2050.96,85.01,23.42,88.80,0.00,85.37,0,29,0.00,46.22,62.49,123.26,33.86,46.37,4.58,9.23,476,500,576,1.446,787.161,76.61,75.90,60.04,62.61,61.98,59,64,90,3.59,57.79,7.79,8.34,1,469.89,6,3,3,5,5,0,5,425,468,62.72,63.14,6,6,5.10,0,76.22,76.42,76.42,76.38,63,0.0125,0.0125,405,445,62.50,62.98,5,5,3.67,0,76.86,76.87,76.87,76.38,56,0.0113,0.0113,323,240,749,1.077,819.290,78.87,78.09,59.89,62.23,61.98,54,57,93,1.13,63.49,2,2,1,371.30,6,0,0,10,9,0,2,195,200,62.50,63.38,4,4,4.70,0,75.81,75.95,75.95,76.38,58,0.0112,0.0112,610,930,62.35,62.36,0,10,3.51,0,78.85,79.11,79.11,76.38,54,0.0115,0.0115,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:20:00,73.86,73.95,73.95,70,0.0120,0.0120,14.55,2507.05,1,929.39,21.40,49.47,45.85,46.84,21.82,0,16.02,0.00,76.49,46.84,2051.61,84.85,23.41,88.49,0.00,85.39,0,27,0.00,46.20,62.37,120.47,33.62,46.31,4.58,9.09,462,500,536,1.088,787.161,76.55,75.77,59.86,62.21,61.98,58,64,90,3.41,57.66,7.66,8.21,1,381.41,6,3,3,5,5,0,5,436,484,62.22,62.78,7,7,5.08,0,76.19,76.48,76.48,76.38,62,0.0125,0.0125,403,437,62.07,62.60,5,5,2.94,0,76.79,76.84,76.84,76.38,56,0.0113,0.0113,317,240,795,1.050,819.290,78.87,78.03,60.50,62.37,61.98,55,58,94,1.13,64.18,3,2,1,393.74,6,0,0,10,9,0,2,199,200,62.70,63.46,4,4,3.64,0,75.84,75.95,75.95,76.38,58,0.0112,0.0112,620,930,62.68,62.59,0,10,3.94,0,78.91,79.11,79.11,76.38,55,0.0115,0.0115,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,-1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
