date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  16:21:00,87.63,87.68,87.68,43,0.0120,0.0120,14.54,2694.63,1,918.99,21.52,48.07,44.32,45.30,11.34,0,12.09,0.00,75.78,45.30,2050.73,85.24,23.41,89.07,0.00,86.54,0,33,0.00,44.61,61.14,57.04,27.32,45.25,3.66,7.02,494,500,720,3.235,787.161,77.54,80.51,63.18,66.57,63.05,60,54,89,2.10,64.74,8.00,8.44,1,964.54,9,3,3,5,5,0,5,451,460,66.79,66.91,5,5,5.27,0,76.41,76.71,76.71,77.45,63,0.0126,0.0126,350,360,66.72,66.92,4,4,4.11,0,77.73,77.62,77.62,77.45,59,0.0125,0.0125,327,240,529,0.680,819.290,79.39,80.50,58.29,62.73,63.05,57,56,91,1.41,60.68,3,3,1,184.12,4,0,0,10,9,0,2,351,416,63.18,63.74,8,8,3.08,0,78.04,77.81,77.81,77.45,58,0.0119,0.0119,467,930,62.60,62.90,0,10,5.05,0,79.84,79.55,79.55,77.45,56,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.7,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.7,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.6,0,1.7,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.5,0,1.7,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.6,0,1.7,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.6,0,1.7,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.4,0,1.7,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.5,0,1.7,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.5,0,1.7,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.4,0,1.7,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.6,0,1.7,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.7,0,1.7,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.5,0,1.7,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.5,0,1.7,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.5,0,1.7,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.6,0,1.7,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.5,-1,1.7,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.6,0,1.7,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,1.4,0,1.7,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.3,0,1.7,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:22:00,87.60,87.66,87.66,43,0.0120,0.0120,14.54,2707.19,1,930.72,21.48,48.04,44.25,45.30,50.47,0,13.33,0.00,75.74,45.30,2051.27,84.78,23.44,88.82,0.00,86.54,0,34,0.00,44.63,61.06,75.90,27.71,45.19,3.66,7.02,490,500,710,2.984,787.161,77.50,80.49,63.13,66.41,63.05,60,55,88,2.22,64.71,8.00,8.44,1,895.01,9,3,3,5,5,0,5,451,461,66.53,66.79,6,5,3.57,0,76.47,76.78,76.78,77.45,63,0.0127,0.0127,356,357,66.53,66.80,4,4,4.61,0,77.65,77.62,77.62,77.45,59,0.0126,0.0126,360,240,549,0.661,819.290,79.39,80.48,58.50,62.64,63.05,57,56,92,1.35,61.61,3,3,1,187.88,4,0,0,10,9,0,2,351,412,63.11,63.62,9,9,3.72,0,78.02,77.80,77.80,77.45,58,0.0119,0.0119,466,930,62.58,62.80,0,10,5.12,0,79.77,79.55,79.55,77.45,57,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.4,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.4,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.5,1,1.4,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,0,1.4,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,-1,1.4,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.3,0,1.4,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.1,0,1.4,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.4,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.3,0,1.4,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.2,0,1.4,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.4,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.5,0,1.4,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.3,0,1.4,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.3,0,1.4,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.3,0,1.4,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.4,1,1.4,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.3,0,1.4,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.4,0,1.4,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,1.2,1,1.4,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.4,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:23:00,87.62,87.65,87.65,43,0.0120,0.0120,14.54,2712.68,1,930.21,21.48,48.04,44.26,45.30,15.62,0,14.16,0.01,75.74,45.30,2050.92,84.52,23.35,88.42,0.00,86.54,0,32,0.00,44.64,61.07,83.32,28.15,45.25,3.66,7.09,493,500,703,2.786,787.161,77.47,80.47,63.02,66.20,63.05,60,55,88,2.35,64.26,8.00,8.44,1,842.77,8,3,3,5,5,0,5,468,484,66.23,66.61,6,6,5.14,0,76.56,76.88,76.88,77.45,63,0.0129,0.0129,344,355,66.35,66.63,4,4,3.19,0,77.66,77.61,77.61,77.45,59,0.0126,0.0126,367,240,565,0.670,819.290,79.34,80.45,58.78,62.59,63.05,57,56,92,1.19,61.96,3,3,1,193.50,4,0,0,10,9,0,2,350,407,63.06,63.52,9,9,4.19,0,77.98,77.78,77.78,77.45,58,0.0118,0.0118,466,930,62.56,62.72,0,10,3.91,0,79.69,79.54,79.54,77.45,57,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.2,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.2,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.3,1,1.2,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.2,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.2,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.2,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.0,0,1.2,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,1,1.2,0.5824,0,0,0,0,0,-1,1,1,-1,1,3,1,6.9600,1.2500,1.2,0,1.2,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.2,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.2,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.4,0,1.2,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.2,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.2,0,1.2,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.2,0,1.2,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.2,1,1.2,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.1,0,1.2,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.3,0,1.2,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,1.0,0,1.2,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.2,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:24:00,87.51,87.63,87.63,43,0.0120,0.0120,14.54,2697.64,1,922.18,21.56,47.99,44.23,45.30,20.75,0,14.13,0.00,75.73,45.30,2053.35,84.41,23.08,88.31,0.00,86.54,0,32,0.00,44.61,61.02,74.20,28.31,45.42,3.66,7.23,484,500,707,2.443,787.161,77.53,80.47,62.88,65.95,63.05,60,55,88,2.28,63.91,8.00,8.44,1,763.97,8,3,3,5,5,0,5,486,507,66.06,66.37,6,6,4.28,0,76.70,76.99,76.99,77.45,64,0.0130,0.0130,345,352,66.02,66.41,4,4,4.59,0,77.61,77.60,77.60,77.45,58,0.0125,0.0125,351,240,582,0.639,819.290,79.30,80.42,59.07,62.56,63.05,57,56,92,1.23,62.33,3,3,1,201.52,4,0,0,10,9,0,2,354,400,63.00,63.45,9,9,3.68,0,77.93,77.76,77.76,77.45,58,0.0118,0.0118,462,930,62.40,62.63,0,10,5.09,0,79.61,79.54,79.54,77.45,57,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.3,-1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:25:00,87.52,87.62,87.62,42,0.0120,0.0120,14.54,2677.63,1,938.25,21.56,48.02,44.25,45.30,0.00,0,11.55,0.00,75.71,45.30,2054.18,84.35,22.95,88.20,0.00,86.53,0,33,0.00,44.61,61.10,80.82,28.51,45.49,3.66,6.71,478,500,688,2.048,787.161,77.53,80.44,62.80,65.69,63.05,61,55,88,2.61,63.67,8.00,8.44,1,669.92,8,3,3,5,5,0,5,504,529,65.76,66.12,6,6,4.92,0,76.87,77.09,77.09,77.45,64,0.0131,0.0131,334,349,65.79,66.18,4,4,4.45,0,77.61,77.59,77.59,77.45,59,0.0125,0.0125,377,240,607,0.638,819.290,79.28,80.40,59.41,62.51,63.05,57,56,93,1.29,62.50,3,3,1,212.55,4,0,0,10,9,0,2,356,394,62.93,63.39,10,9,3.51,0,77.88,77.74,77.74,77.45,58,0.0117,0.0117,456,930,62.40,62.54,0,10,5.09,0,79.53,79.53,79.53,77.45,57,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.5,0,1.1,0.8085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:26:00,87.53,87.61,87.61,43,0.0120,0.0120,14.54,2493.84,1,932.87,21.52,47.63,43.96,45.30,33.15,0,0.00,0.01,75.71,45.30,2053.58,84.22,22.85,87.97,0.00,86.53,0,33,0.00,44.56,61.03,88.86,30.17,44.89,3.66,6.81,473,500,665,1.689,787.161,77.53,80.36,62.67,65.37,63.05,61,55,88,2.66,63.17,8.00,8.44,1,567.36,7,3,3,5,5,0,5,507,548,65.38,65.80,7,7,4.80,0,77.02,77.17,77.17,77.45,64,0.0132,0.0132,323,345,65.40,65.90,4,4,5.53,0,77.58,77.58,77.58,77.45,59,0.0125,0.0125,337,240,646,0.641,819.290,79.27,80.37,60.20,62.64,63.05,58,56,94,0.03,65.04,2,2,1,225.96,4,0,0,10,9,0,2,347,387,63.20,63.42,10,10,5.02,0,77.83,77.72,77.72,77.45,59,0.0117,0.0117,452,930,62.99,62.73,0,10,4.47,0,79.45,79.52,79.52,77.45,58,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.5,0,1.1,0.8085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:27:00,87.44,87.59,87.59,42,0.0120,0.0120,14.54,2362.52,1,907.23,21.56,47.41,44.03,45.30,19.15,0,14.27,0.00,75.74,45.30,2050.14,84.24,22.86,87.53,0.00,86.51,0,33,0.00,44.47,61.00,107.61,31.32,45.85,3.66,7.77,475,500,645,1.317,787.161,77.49,80.31,62.29,64.85,63.05,61,55,87,3.06,61.47,8.00,8.44,1,483.68,6,3,3,5,5,0,5,506,563,64.71,65.30,7,7,5.21,0,77.14,77.24,77.24,77.45,64,0.0132,0.0132,323,342,64.71,65.45,5,4,3.57,0,77.56,77.56,77.56,77.45,59,0.0124,0.0124,317,240,682,0.617,819.290,79.24,80.35,61.98,63.19,63.05,59,57,96,0.04,69.07,2,2,1,245.87,5,0,0,10,9,0,2,352,380,63.74,63.80,10,10,2.46,0,77.77,77.69,77.69,77.45,59,0.0117,0.0117,455,930,63.70,63.38,0,10,4.79,0,79.43,79.52,79.52,77.45,59,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.1,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.1,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.5,1,1.1,0.8085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:28:00,87.39,87.58,87.58,42,0.0119,0.0119,14.54,2305.35,1,931.52,21.56,47.87,44.42,45.30,27.49,0,0.00,0.01,75.72,45.30,2050.39,84.49,23.05,87.78,0.00,86.50,0,32,0.00,44.55,60.98,109.47,31.72,45.95,3.66,8.26,459,500,607,1.068,787.161,77.46,80.24,61.81,64.23,63.05,61,55,87,3.00,60.38,8.00,8.44,1,413.08,6,3,3,5,5,0,5,506,576,64.25,64.71,8,8,5.23,0,77.22,77.30,77.30,77.45,64,0.0132,0.0132,315,338,64.26,64.91,5,5,4.11,0,77.53,77.55,77.55,77.45,59,0.0124,0.0124,340,240,731,0.600,819.290,79.17,80.30,62.57,63.54,63.05,59,57,97,0.99,68.79,3,2,1,257.19,5,0,0,10,9,0,2,350,374,63.62,64.05,10,10,3.23,0,77.66,77.68,77.68,77.45,58,0.0117,0.0117,460,930,63.62,63.71,0,10,4.96,0,79.35,79.51,79.51,77.45,58,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,-1,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.5,1,1.1,0.8085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:29:00,87.39,87.56,87.56,42,0.0119,0.0119,14.54,2679.59,1,908.56,21.59,48.23,44.55,45.30,2.68,0,9.27,0.00,75.69,45.30,2052.89,84.74,23.32,88.29,0.00,86.47,0,33,0.00,44.87,60.97,102.30,30.43,45.98,3.66,8.13,471,500,570,0.883,787.161,77.49,80.10,61.58,63.79,63.05,61,55,88,2.88,60.89,7.90,8.44,1,365.21,6,3,3,5,5,0,5,493,587,63.98,64.31,9,9,4.71,0,77.34,77.35,77.35,77.45,65,0.0132,0.0132,310,334,64.00,64.51,5,5,5.49,0,77.54,77.54,77.54,77.45,59,0.0123,0.0123,342,240,739,0.617,819.290,79.06,80.23,61.98,63.52,63.05,57,55,96,0.98,66.67,3,2,1,271.89,5,0,0,10,9,0,2,353,370,63.47,63.95,10,10,5.01,0,77.54,77.66,77.66,77.45,57,0.0118,0.0118,466,930,63.30,63.63,0,10,5.10,0,79.26,79.51,79.51,77.45,56,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.5,1,1.1,0.8085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:30:00,87.38,87.54,87.54,43,0.0119,0.0119,14.54,3013.44,1,927.19,21.62,48.56,44.71,45.30,29.30,0,9.49,0.00,75.69,45.30,2052.61,85.05,23.42,88.82,0.00,86.45,0,33,0.00,45.00,60.95,93.04,29.84,45.21,3.66,7.14,483,500,537,0.788,787.161,77.50,79.99,61.52,63.53,63.05,62,56,89,2.87,61.24,7.80,8.32,1,343.51,6,4,3,5,5,0,5,481,595,63.82,64.02,10,10,4.75,0,77.45,77.38,77.38,77.45,65,0.0131,0.0131,318,327,63.86,64.26,5,5,5.47,0,77.54,77.52,77.52,77.45,60,0.0122,0.0122,349,240,749,0.600,819.290,79.10,80.19,61.67,63.45,63.05,56,55,96,1.00,66.53,3,2,1,269.60,5,0,0,10,9,0,2,352,369,63.41,63.86,10,10,4.95,0,77.47,77.66,77.66,77.45,56,0.0118,0.0118,464,930,63.22,63.52,0,10,4.97,0,79.26,79.50,79.50,77.45,56,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.3,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.5,0,1.1,0.8085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:31:00,87.45,87.53,87.53,43,0.0119,0.0119,14.54,2950.43,1,929.47,21.56,48.49,44.51,45.37,39.35,0,7.18,0.00,75.71,45.37,2051.20,85.46,23.38,89.39,0.00,86.41,0,33,0.00,44.92,60.98,98.19,29.41,45.52,3.75,7.89,504,500,518,0.735,787.161,77.51,79.98,61.48,63.35,62.80,62,55,90,2.73,61.46,7.85,8.32,1,334.00,5,4,3,5,5,0,5,463,595,63.74,63.84,10,10,5.21,0,77.53,77.41,77.41,77.20,65,0.0131,0.0131,338,411,63.72,64.07,5,5,4.41,0,77.53,77.50,77.50,77.20,60,0.0121,0.0121,347,240,753,0.618,819.290,79.08,80.16,61.63,63.40,62.80,57,55,96,1.07,66.63,3,3,1,267.61,5,0,0,10,9,0,2,348,369,63.40,63.81,10,10,3.45,0,77.48,77.65,77.65,77.20,57,0.0119,0.0119,460,930,63.26,63.49,0,10,5.03,0,79.30,79.50,79.50,77.20,56,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.5,1,1.1,0.8085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:32:00,87.50,87.52,87.52,43,0.0119,0.0119,14.54,2791.50,1,911.71,21.56,48.89,44.65,45.37,14.02,0,11.13,0.00,75.72,45.37,2051.72,85.58,23.38,89.46,0.00,86.38,0,33,0.00,45.08,60.87,100.82,28.96,46.38,3.75,8.42,501,500,504,0.668,787.161,77.51,79.99,61.49,63.23,62.80,62,55,91,2.72,61.49,7.82,8.32,1,310.89,5,4,3,5,5,0,5,443,595,63.62,63.73,10,10,4.49,0,77.60,77.44,77.44,77.20,65,0.0131,0.0131,356,403,63.63,63.91,6,5,5.49,0,77.46,77.48,77.48,77.20,60,0.0121,0.0121,339,240,785,0.598,819.290,79.10,80.18,61.35,63.23,62.80,56,55,95,1.97,63.51,4,4,1,288.46,5,0,0,10,9,0,2,353,369,62.94,63.65,10,10,4.98,0,77.45,77.65,77.65,77.20,55,0.0119,0.0119,464,930,62.90,63.34,0,10,5.12,0,79.32,79.50,79.50,77.20,55,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.5,1,1.1,0.8085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:33:00,87.48,87.50,87.50,42,0.0119,0.0119,14.54,3380.69,1,920.24,21.55,49.01,44.89,45.37,24.17,0,14.53,0.00,75.67,45.37,2049.67,85.62,23.47,89.81,0.00,86.37,0,32,0.00,45.54,60.97,58.43,27.87,45.39,3.75,7.87,494,500,477,0.633,787.161,77.49,80.04,61.61,63.22,62.80,62,55,91,2.17,62.43,7.84,8.32,1,294.06,5,4,3,5,5,0,5,429,595,63.64,63.72,10,10,5.23,0,77.67,77.47,77.47,77.20,66,0.0131,0.0131,364,390,63.67,63.84,6,6,3.96,0,77.47,77.44,77.44,77.20,60,0.0120,0.0120,331,240,790,0.607,819.290,79.03,80.19,60.62,62.76,62.80,55,54,93,1.78,61.29,4,4,1,284.74,5,0,0,10,9,0,2,350,369,62.61,63.24,10,10,2.92,0,77.46,77.64,77.64,77.20,57,0.0120,0.0120,463,930,62.55,62.92,0,10,4.92,0,79.30,79.49,79.49,77.20,55,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.5,0,1.1,0.8085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:34:00,87.57,87.48,87.48,43,0.0118,0.0118,14.54,3308.31,1,925.94,21.48,48.65,44.53,45.37,20.75,0,17.10,0.00,75.73,45.37,2052.24,85.94,23.48,90.16,0.00,86.37,0,33,0.00,45.11,60.88,52.22,28.06,45.34,3.75,7.39,496,500,465,0.614,787.161,77.49,80.11,61.66,63.22,62.80,62,54,92,2.44,63.11,7.85,8.32,1,287.26,5,4,3,5,5,0,5,420,595,63.68,63.72,10,10,5.01,0,77.67,77.50,77.50,77.20,64,0.0131,0.0131,367,374,63.58,63.80,6,6,5.47,0,77.47,77.39,77.39,77.20,60,0.0119,0.0119,345,240,806,0.609,819.290,79.08,80.18,60.66,62.55,62.80,57,55,93,1.53,62.51,3,3,1,295.80,5,0,0,10,9,0,2,349,369,62.70,63.08,10,10,4.94,0,77.51,77.63,77.63,77.20,59,0.0119,0.0119,465,930,62.71,62.79,0,10,2.42,0,79.36,79.49,79.49,77.20,57,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.5,0,1.1,0.8085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:35:00,87.62,87.47,87.47,42,0.0118,0.0118,14.54,3125.03,1,935.23,21.52,48.40,44.34,45.37,11.24,0,17.19,0.00,75.78,45.37,2052.36,85.68,23.44,89.98,0.00,86.38,0,32,0.00,44.88,60.91,76.59,28.10,44.98,3.75,6.92,511,500,441,0.605,787.161,77.46,80.22,61.62,63.19,62.80,61,54,92,2.30,63.21,7.84,8.32,1,288.50,5,4,4,5,5,0,5,421,595,63.51,63.68,10,10,3.43,0,77.63,77.54,77.54,77.20,64,0.0131,0.0131,367,354,63.55,63.74,6,6,5.20,0,77.44,77.33,77.33,77.20,60,0.0119,0.0119,338,240,817,0.631,819.290,79.16,80.22,61.15,62.64,62.80,58,57,95,1.43,63.41,3,3,1,295.70,5,0,0,10,9,0,2,349,369,62.92,63.18,10,10,4.58,0,77.59,77.62,77.62,77.20,59,0.0119,0.0119,469,930,62.91,62.92,0,10,5.09,0,79.46,79.49,79.49,77.20,58,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.0,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.5,1,1.1,0.8085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
08/26  16:36:00,87.60,87.45,87.45,42,0.0118,0.0118,14.54,2911.95,1,926.42,21.52,48.40,44.53,45.37,14.02,0,17.14,0.00,75.76,45.37,2052.14,85.39,23.44,89.50,0.00,86.42,0,33,0.00,44.74,60.87,54.39,27.76,44.88,3.75,7.31,511,500,437,0.616,787.161,77.47,80.33,61.54,63.11,62.80,61,53,92,2.28,63.22,7.84,8.32,1,283.17,5,4,4,5,5,0,5,422,595,63.46,63.61,10,10,4.53,0,77.62,77.58,77.58,77.20,63,0.0131,0.0131,362,333,63.39,63.65,6,6,5.51,0,77.38,77.28,77.28,77.20,59,0.0119,0.0119,361,240,812,0.618,819.290,79.14,80.27,61.53,62.84,62.80,59,57,95,1.37,63.94,3,3,1,299.31,5,0,0,10,9,0,2,350,369,63.04,63.33,10,10,5.00,0,77.64,77.61,77.61,77.20,60,0.0119,0.0119,470,930,63.04,63.10,0,10,4.85,0,79.54,79.48,79.48,77.20,58,0.0124,0.0124,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0
