date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  16:53:00,87.17,87.20,87.20,42,0.0115,0.0115,14.53,3163.91,1,930.40,21.49,48.22,44.13,45.15,31.55,0,13.17,0.00,75.64,45.15,2052.62,85.09,23.42,89.23,0.00,86.53,0,33,0.00,44.62,60.77,80.08,28.24,44.72,3.72,7.38,487,500,509,0.763,787.161,77.54,80.05,61.26,62.85,62.63,61,53,92,2.60,62.45,7.85,8.43,1,324.27,5,3,3,5,5,0,5,465,595,63.13,63.31,10,10,5.06,0,77.69,77.70,77.70,77.03,64,0.0132,0.0132,313,295,63.19,63.44,5,5,5.11,0,77.32,77.02,77.02,77.03,57,0.0118,0.0118,380,240,776,0.608,819.290,78.99,80.07,61.14,62.63,62.63,57,56,95,1.30,63.82,3,3,1,283.63,5,0,0,10,9,0,2,355,369,62.69,63.07,10,10,4.78,0,77.40,77.42,77.42,77.03,58,0.0118,0.0118,467,930,62.71,62.81,0,10,2.70,0,79.41,79.39,79.39,77.03,57,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,-1,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,1,1.1,0.5824,0,0,0,0,0,-1,1,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.3,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:54:00,87.16,87.18,87.18,42,0.0115,0.0115,14.53,2967.56,1,941.25,21.52,48.18,44.19,45.15,25.03,0,12.11,0.00,75.68,45.15,2050.94,85.09,23.49,89.18,0.00,86.54,0,34,0.00,44.60,60.81,83.12,27.85,44.65,3.72,7.46,491,500,495,0.786,787.161,77.53,80.04,61.24,62.82,62.63,61,53,92,2.34,62.46,7.84,8.43,1,331.06,5,3,3,5,5,0,5,477,595,63.21,63.28,10,10,3.80,0,77.66,77.71,77.71,77.03,64,0.0132,0.0132,298,284,63.15,63.40,5,5,5.22,0,77.27,76.98,76.98,77.03,58,0.0117,0.0117,355,240,772,0.613,819.290,78.99,80.06,61.12,62.64,62.63,57,56,95,1.34,63.86,3,3,1,278.17,5,0,0,10,9,0,2,355,369,62.65,63.07,10,10,4.66,0,77.36,77.41,77.41,77.03,58,0.0118,0.0118,469,930,62.64,62.81,0,10,5.05,0,79.39,79.39,79.39,77.03,57,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:55:00,87.14,87.17,87.17,41,0.0115,0.0115,14.53,2998.68,1,938.57,21.55,48.15,44.17,45.15,42.77,0,2.07,0.00,75.68,45.15,2050.40,84.96,23.42,89.20,0.00,86.55,0,32,0.00,44.50,60.76,78.85,28.39,44.61,3.72,7.50,487,500,507,0.808,787.161,77.53,80.05,61.24,62.81,62.63,61,53,93,2.44,62.52,7.84,8.43,1,345.03,5,3,3,5,5,0,5,492,595,63.10,63.27,10,10,5.13,0,77.65,77.71,77.71,77.03,64,0.0131,0.0131,292,273,63.11,63.40,4,5,3.86,0,77.21,76.95,76.95,77.03,58,0.0117,0.0117,346,240,763,0.611,819.290,79.01,80.04,61.06,62.63,62.63,57,55,95,1.30,63.85,3,3,1,267.62,5,0,0,10,9,0,2,358,369,62.61,63.05,10,10,2.89,0,77.34,77.41,77.41,77.03,57,0.0118,0.0118,467,930,62.54,62.76,0,10,4.80,0,79.37,79.38,79.38,77.03,57,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.2,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:56:00,87.16,87.16,87.16,42,0.0115,0.0115,14.53,3052.33,1,937.43,21.58,48.14,44.14,45.15,31.66,0,16.18,0.00,75.74,45.15,2053.01,85.23,23.43,89.40,0.00,86.56,0,32,0.00,44.51,60.70,83.42,28.04,44.57,3.72,7.46,492,500,514,0.866,787.161,77.51,80.04,61.21,62.80,62.63,61,53,93,2.35,62.50,7.84,8.43,1,360.87,6,3,3,5,5,0,5,504,595,63.19,63.25,10,10,4.15,0,77.66,77.72,77.72,77.03,64,0.0131,0.0131,274,263,63.12,63.39,4,4,5.36,0,77.11,76.93,76.93,77.03,57,0.0117,0.0117,358,240,755,0.617,819.290,79.02,80.04,60.93,62.58,62.63,57,55,95,1.31,63.71,3,3,1,267.41,5,0,0,10,9,0,2,353,369,62.55,63.00,10,10,4.85,0,77.36,77.40,77.40,77.03,57,0.0118,0.0118,465,930,62.48,62.67,0,10,5.08,0,79.38,79.38,79.38,77.03,56,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.2,1,1.1,0.5085,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:57:00,87.15,87.14,87.14,41,0.0115,0.0115,14.53,3000.55,1,942.00,21.48,48.11,44.12,45.15,0.00,0,11.19,0.01,75.75,45.15,2051.93,85.00,23.42,89.16,0.00,86.56,0,33,0.00,44.53,60.80,79.19,28.28,44.57,3.72,7.46,500,500,521,0.908,787.161,77.54,80.00,61.25,62.83,62.63,61,53,93,2.54,62.46,7.85,8.43,1,368.03,6,3,3,5,5,0,5,514,595,63.28,63.28,10,10,5.19,0,77.67,77.72,77.72,77.03,64,0.0131,0.0131,267,256,63.18,63.42,4,4,4.01,0,76.98,76.91,76.91,77.03,58,0.0117,0.0117,337,240,752,0.622,819.290,78.98,80.02,60.81,62.51,62.63,56,55,94,1.34,63.55,3,3,1,267.11,5,0,0,10,9,0,2,353,369,62.53,62.94,10,10,3.01,0,77.34,77.39,77.39,77.03,57,0.0118,0.0118,467,930,62.41,62.59,0,10,4.96,0,79.36,79.37,79.37,77.03,56,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,-1,1.1,0.8824,0,0,0,0,0,1,1,1,0,2,3,1,2.1800,1.2500,1.2,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:58:00,87.14,87.13,87.13,42,0.0115,0.0115,14.54,2938.23,1,922.59,21.52,48.07,44.17,45.15,35.50,0,0.00,0.00,75.69,45.15,2050.93,84.92,23.41,88.89,0.00,86.56,0,32,0.00,44.49,60.72,80.69,28.22,44.56,3.72,6.81,497,500,528,0.942,787.161,77.53,80.01,61.30,62.88,62.63,61,53,93,2.45,62.50,7.88,8.43,1,376.51,6,3,3,5,5,0,5,522,595,63.24,63.31,10,10,5.13,0,77.71,77.71,77.71,77.03,64,0.0131,0.0131,256,252,63.25,63.47,4,4,3.40,0,76.87,76.90,76.90,77.03,58,0.0117,0.0117,331,240,756,0.633,819.290,78.94,80.02,60.71,62.45,62.63,56,55,94,1.29,63.48,3,3,1,268.58,5,0,0,10,9,0,2,354,369,62.46,62.90,10,10,2.38,0,77.33,77.38,77.38,77.03,57,0.0118,0.0118,466,930,62.33,62.53,0,10,4.73,0,79.34,79.37,79.37,77.03,56,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:59:00,87.10,87.11,87.11,41,0.0115,0.0115,14.54,2917.16,1,932.52,21.53,48.15,44.18,45.15,43.74,0,5.69,0.00,75.69,45.15,2050.63,84.90,23.42,88.93,0.00,86.57,0,32,0.00,44.52,60.65,85.28,28.20,44.59,3.72,7.44,496,500,529,0.942,787.161,77.51,79.99,61.35,62.94,62.63,61,53,93,2.32,62.53,7.91,8.43,1,382.37,6,3,3,5,5,0,5,526,595,63.38,63.37,10,10,5.08,0,77.71,77.70,77.70,77.03,64,0.0131,0.0131,259,250,63.26,63.53,4,4,3.29,0,76.79,76.90,76.90,77.03,58,0.0117,0.0117,315,240,750,0.621,819.290,78.92,80.00,60.65,62.41,62.63,56,55,94,1.40,63.42,3,3,1,269.02,5,0,0,10,9,0,2,356,369,62.44,62.86,10,10,4.70,0,77.33,77.38,77.38,77.03,57,0.0118,0.0118,467,930,62.25,62.49,0,10,3.68,0,79.32,79.37,79.37,77.03,56,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  17:00:00,87.10,87.09,87.09,41,0.0114,0.0114,14.54,2958.88,1,932.10,21.48,48.13,44.10,45.15,18.08,0,13.21,0.00,75.65,45.15,2050.33,84.91,23.42,88.99,0.00,86.58,0,32,0.00,44.50,60.68,57.37,28.32,44.58,3.72,7.43,498,500,530,0.967,787.161,77.52,79.98,61.36,62.97,62.63,62,53,93,2.42,62.55,7.92,8.43,1,385.00,6,3,3,5,5,0,5,535,595,63.28,63.38,10,10,5.12,0,77.71,77.69,77.69,77.03,64,0.0131,0.0131,251,250,63.27,63.56,4,4,4.01,0,76.72,76.90,76.90,77.03,58,0.0117,0.0117,332,240,751,0.617,819.290,78.95,79.99,60.61,62.37,62.63,57,55,94,1.40,63.41,3,3,1,270.16,5,0,0,10,9,0,2,354,369,62.38,62.82,10,10,4.74,0,77.34,77.37,77.37,77.03,58,0.0117,0.0117,465,930,62.26,62.46,0,10,3.56,0,79.30,79.36,79.36,77.03,56,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.2,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  17:01:00,87.05,87.08,87.08,42,0.0114,0.0114,14.54,2647.52,1,933.99,21.41,47.96,44.37,45.37,23.64,0,10.94,0.00,75.70,45.37,2051.05,84.90,23.46,88.75,0.00,86.57,0,32,0.00,44.47,60.64,77.07,28.66,44.55,3.59,7.21,506,500,521,0.980,787.161,77.55,79.97,61.37,62.98,63.39,61,53,93,2.46,62.50,7.57,8.07,1,382.22,6,3,3,5,5,0,5,543,595,63.29,63.39,10,10,4.90,0,77.71,77.67,77.67,77.79,64,0.0131,0.0131,235,200,63.27,63.58,4,4,5.40,0,76.73,76.90,76.90,77.79,59,0.0117,0.0117,312,240,752,0.619,819.290,78.91,79.99,60.61,62.35,63.39,57,55,94,1.15,63.64,3,3,1,269.03,5,0,0,10,9,0,2,356,200,62.44,62.80,9,9,4.89,0,77.35,77.36,77.36,77.79,58,0.0117,0.0117,461,930,62.33,62.46,0,10,3.43,0,79.30,79.36,79.36,77.79,56,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,1,1.1,0.5085,0,0,0,0,0,-1,1,0,-2,1,3,1,6.9600,4.3000,0.6,1,1.1,0.4285,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,1.0,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,-1,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  17:02:00,87.05,87.08,87.08,41,0.0114,0.0114,14.54,2400.81,1,932.90,21.45,47.88,44.35,45.37,33.90,0,10.89,0.00,75.72,45.37,2052.90,84.47,23.50,88.18,0.00,86.57,0,33,0.00,44.64,60.59,82.55,28.22,44.69,3.59,7.02,497,500,532,1.043,787.161,77.54,79.99,61.33,62.97,63.39,61,53,93,2.40,62.33,7.53,8.07,1,405.44,6,3,3,5,5,0,5,560,595,63.36,63.38,10,10,5.10,0,77.67,77.65,77.65,77.79,63,0.0131,0.0131,216,200,63.30,63.61,4,4,4.07,0,76.74,76.91,76.91,77.79,59,0.0117,0.0117,354,240,745,0.627,819.290,78.92,79.99,60.88,62.46,63.39,58,56,95,0.97,65.45,3,3,1,268.96,5,0,0,10,9,0,2,350,200,62.66,62.93,8,8,4.52,0,77.37,77.35,77.35,77.79,59,0.0117,0.0117,466,930,62.56,62.63,0,10,3.49,0,79.31,79.35,79.35,77.79,57,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  17:03:00,87.05,87.08,87.08,42,0.0114,0.0114,14.54,2405.88,1,932.07,21.51,48.04,44.47,45.37,0.00,0,14.79,0.00,75.74,45.37,2050.93,84.10,23.45,87.77,0.00,86.57,0,33,0.00,44.79,60.63,87.35,28.45,44.77,3.59,7.02,503,500,541,1.123,787.161,77.55,79.97,61.34,63.00,63.39,61,53,93,2.44,62.28,7.51,8.07,1,425.67,6,3,3,5,5,0,5,577,595,63.47,63.40,10,10,4.12,0,77.66,77.62,77.62,77.79,63,0.0130,0.0130,205,200,63.35,63.66,4,4,5.41,0,76.70,76.91,76.91,77.79,59,0.0117,0.0117,335,240,742,0.660,819.290,78.94,79.98,61.18,62.64,63.39,58,56,96,1.02,66.15,3,3,1,272.69,5,0,0,10,9,0,2,344,200,62.79,63.12,7,7,4.91,0,77.38,77.33,77.33,77.79,59,0.0117,0.0117,470,930,62.79,62.83,0,10,5.10,0,79.31,79.34,79.34,77.79,58,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  17:04:00,87.06,87.08,87.08,41,0.0114,0.0114,14.54,2685.35,1,932.44,21.52,48.24,44.53,45.37,14.66,0,17.45,0.01,75.73,45.37,2051.41,83.83,23.41,87.62,0.00,86.56,0,32,0.00,44.89,60.56,85.55,28.45,44.89,3.59,7.28,510,500,544,1.133,787.161,77.55,79.96,61.39,63.06,63.39,62,53,93,2.49,62.24,7.50,8.07,1,427.00,6,3,3,5,5,0,5,582,595,63.42,63.46,10,10,4.51,0,77.66,77.59,77.59,77.79,63,0.0130,0.0130,208,200,63.41,63.73,4,4,5.45,0,76.69,76.93,76.93,77.79,59,0.0117,0.0117,324,240,732,0.711,819.290,79.00,79.96,61.34,62.80,63.39,58,57,96,0.96,66.20,3,3,1,277.18,5,0,0,10,9,0,2,330,200,62.95,63.29,6,7,4.95,0,77.39,77.32,77.32,77.79,60,0.0117,0.0117,485,930,63.00,62.98,0,10,5.09,0,79.27,79.33,79.33,77.79,57,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  17:05:00,87.01,87.08,87.08,42,0.0115,0.0115,14.54,2712.59,1,927.78,21.55,48.09,44.51,45.37,18.51,0,11.19,0.00,75.69,45.37,2050.56,83.90,23.44,87.54,0.00,86.55,0,33,0.00,44.92,60.58,83.10,29.10,44.99,3.59,7.40,504,500,540,1.148,787.161,77.53,79.97,61.39,63.09,63.39,62,53,93,2.54,62.11,7.49,8.07,1,426.79,6,3,3,5,5,0,5,587,595,63.38,63.48,10,10,5.08,0,77.63,77.55,77.55,77.79,63,0.0130,0.0130,198,200,63.42,63.78,4,4,5.37,0,76.71,76.96,76.96,77.79,61,0.0117,0.0117,342,240,722,0.779,819.290,78.97,79.97,61.40,62.91,63.39,58,57,96,0.98,66.08,3,3,1,291.66,5,0,0,10,9,0,2,301,200,62.96,63.41,6,6,4.84,0,77.42,77.31,77.31,77.79,59,0.0117,0.0117,508,930,63.03,63.08,0,10,2.57,0,79.21,79.32,79.32,77.79,57,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,-1,1.1,0.5824,0,0,0,0,0,1,1,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  17:06:00,86.95,87.08,87.08,41,0.0115,0.0115,14.54,2574.13,1,941.49,21.52,48.02,44.42,45.37,21.93,0,16.55,0.00,75.73,45.37,2050.84,84.35,23.42,87.94,0.00,86.53,0,31,0.00,44.76,60.61,87.81,28.94,45.48,3.59,7.46,502,500,533,1.178,787.161,77.52,79.97,61.41,63.11,63.39,62,53,93,2.54,62.01,7.47,7.94,1,425.38,6,3,3,5,5,0,5,592,585,63.47,63.50,10,10,5.09,0,77.58,77.52,77.52,77.79,63,0.0130,0.0130,200,200,63.41,63.82,4,4,5.39,0,76.79,76.98,76.98,77.79,60,0.0117,0.0117,338,240,736,0.854,819.290,79.00,79.99,61.39,62.98,63.39,58,56,96,1.01,65.94,3,3,1,306.43,5,0,0,10,9,0,2,264,200,63.03,63.51,5,5,4.89,0,77.43,77.31,77.31,77.79,58,0.0118,0.0118,534,930,63.07,63.13,0,10,2.33,0,79.14,79.31,79.31,77.79,57,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.4,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,3.4350,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  17:07:00,86.93,87.08,87.08,41,0.0115,0.0115,14.54,2536.71,1,921.62,21.52,48.00,44.36,45.37,29.20,0,12.40,0.00,75.73,45.37,2051.15,84.57,23.49,88.18,0.00,86.50,0,32,0.00,44.69,60.63,88.66,28.86,45.66,3.59,7.45,505,500,523,1.189,787.161,77.52,79.97,61.38,63.11,63.39,62,53,93,2.54,62.04,7.45,7.94,1,423.31,6,3,3,5,5,0,5,592,575,63.44,63.49,10,10,5.12,0,77.53,77.48,77.48,77.79,63,0.0130,0.0130,199,200,63.42,63.84,4,4,3.13,0,76.86,77.01,77.01,77.79,59,0.0117,0.0117,350,240,748,0.951,819.290,79.00,79.99,61.36,63.03,63.39,57,56,96,1.02,65.87,3,3,1,327.04,5,0,0,10,9,0,2,236,200,63.10,63.60,5,5,1.83,0,77.43,77.33,77.33,77.79,58,0.0118,0.0118,566,930,63.06,63.18,0,10,4.60,0,79.09,79.30,79.30,77.79,57,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.2,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  17:08:00,86.93,87.08,87.08,41,0.0115,0.0115,14.53,2581.90,1,932.69,21.49,48.01,44.40,45.37,0.00,0,7.74,0.00,75.71,45.37,2050.82,84.65,23.44,88.28,0.00,86.47,0,33,0.00,44.72,60.57,88.42,28.78,45.62,3.59,7.29,493,500,513,1.171,787.161,77.51,79.96,61.39,63.12,63.39,62,53,93,2.54,62.08,7.43,7.94,1,421.00,6,3,3,5,5,0,5,588,565,63.47,63.50,9,10,5.16,0,77.49,77.44,77.44,77.79,63,0.0130,0.0130,200,200,63.44,63.86,4,4,4.18,0,76.94,77.04,77.04,77.79,60,0.0117,0.0117,323,240,755,1.013,819.290,79.06,80.02,61.45,63.11,63.39,57,56,96,1.08,65.94,3,3,1,343.07,6,0,0,10,9,0,2,215,200,63.19,63.72,5,5,3.26,0,77.37,77.37,77.37,77.79,59,0.0118,0.0118,585,930,63.29,63.28,0,10,4.96,0,79.06,79.29,79.29,77.79,57,0.0123,0.0123,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
