date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  10:14:00,81.33,81.62,81.62,53,0.0128,0.0128,14.57,5991.66,1,935.28,21.70,52.09,45.81,46.98,34.97,0,11.74,0.00,71.34,46.98,2074.99,85.40,22.96,92.50,0.00,86.72,0,40,0.00,46.00,54.71,866.64,64.68,47.88,79.98,25.37,218,224,1023,0.965,0.998,77.12,77.73,58.92,60.34,57.56,56,57,97,7.00,55.33,8.00,8.40,1,618.79,7,2,2,10,9,0,3,568,930,60.67,60.74,10,10,4.41,0,78.02,77.95,77.95,75.00,60,0.0125,0.0125,591,651,60.76,60.74,10,10,5.41,0,76.21,76.16,76.16,75.00,52,0.0108,0.0108,246,231,1115,1.932,1.600,77.88,78.13,56.28,59.29,57.56,51,53,90,11.58,53.14,8,8,1,913.70,8,1,1,10,9,0,2,242,205,59.23,59.98,4,4,4.85,0,75.70,74.87,74.87,75.00,60,0.0105,0.0105,881,930,58.99,59.28,0,10,5.02,0,77.89,77.97,77.97,75.00,48,0.0104,0.0104,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:15:00,81.42,81.67,81.67,54,0.0128,0.0128,14.57,6380.62,1,933.66,21.66,51.83,45.50,46.98,36.57,0,12.46,0.00,71.33,46.98,2075.69,85.24,22.94,92.59,0.00,86.81,0,40,0.00,45.88,54.70,859.55,64.70,47.73,79.98,25.43,225,224,1026,0.976,0.998,77.05,77.66,58.90,60.32,57.56,56,57,96,7.01,55.20,8.00,8.40,1,624.03,7,2,2,10,9,0,3,568,930,60.76,60.71,10,10,4.58,0,77.97,77.91,77.91,75.00,60,0.0125,0.0125,591,598,60.74,60.74,10,10,5.41,0,76.00,76.00,76.00,75.00,53,0.0108,0.0108,227,231,1068,1.815,1.600,77.97,78.22,55.81,58.87,57.56,50,53,90,11.57,52.86,8,8,1,828.15,8,1,1,10,9,0,2,210,201,58.97,59.83,4,4,4.84,0,75.53,74.86,74.86,75.00,57,0.0105,0.0105,857,930,58.62,58.84,0,10,4.98,0,77.93,77.94,77.94,75.00,49,0.0104,0.0104,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:16:00,81.45,81.72,81.72,54,0.0128,0.0128,14.57,5473.20,1,932.93,21.59,51.68,45.86,46.98,0.00,0,10.17,0.00,71.34,46.98,2074.12,84.94,22.94,91.81,0.00,86.90,0,40,0.00,46.12,54.69,863.12,64.46,47.57,79.98,25.37,227,224,1060,1.018,1.198,76.93,77.62,59.00,60.37,57.74,57,57,96,7.04,55.15,8.00,8.40,1,676.13,7,2,2,10,9,0,3,581,930,60.85,60.75,10,10,5.06,0,77.92,77.87,77.87,75.00,60,0.0125,0.0125,612,547,60.86,60.78,10,10,3.59,0,75.82,75.85,75.85,75.00,53,0.0108,0.0108,209,231,1056,1.845,1.801,77.86,78.27,55.45,58.50,57.56,50,52,89,11.56,52.61,8,8,1,824.42,8,1,1,10,9,0,2,209,218,58.68,59.66,4,4,4.65,0,75.20,74.91,74.91,75.00,56,0.0104,0.0104,848,930,58.37,58.49,0,10,3.68,0,77.94,77.91,77.91,75.00,49,0.0104,0.0104,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:17:00,81.57,81.78,81.78,54,0.0128,0.0128,14.56,5370.85,1,944.49,21.59,51.67,45.77,46.98,11.13,0,11.77,0.00,71.36,46.98,2076.83,84.63,22.88,91.25,0.00,87.00,0,40,0.00,46.08,54.68,859.27,65.34,47.60,79.98,25.28,230,224,1092,1.062,1.198,76.90,77.55,59.21,60.54,57.74,57,58,97,7.04,55.32,8.00,8.40,1,714.08,7,2,2,10,9,0,3,588,930,61.04,60.88,10,10,4.81,0,77.87,77.83,77.83,75.00,60,0.0125,0.0125,628,500,61.13,60.93,9,9,5.40,0,75.66,75.71,75.71,75.00,55,0.0108,0.0108,248,231,1056,1.825,1.801,77.86,78.29,55.33,58.28,57.56,51,53,90,11.45,52.80,8,8,1,818.86,8,1,1,10,9,0,2,210,248,58.59,59.53,4,4,4.84,0,74.82,74.99,74.99,75.00,56,0.0104,0.0104,848,930,58.35,58.34,0,10,3.68,0,77.96,77.88,77.88,75.00,50,0.0104,0.0104,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:18:00,81.69,81.83,81.83,54,0.0128,0.0128,14.57,5395.66,1,937.20,21.59,51.74,45.99,46.98,32.73,0,0.00,0.00,71.35,46.98,2075.19,84.51,22.96,91.04,0.00,87.04,0,39,0.00,46.37,54.67,857.90,64.57,47.74,79.98,25.28,235,224,1121,1.104,1.198,76.81,77.52,59.53,60.80,57.74,58,59,97,7.00,55.47,8.00,8.40,1,756.39,8,2,2,10,9,0,3,605,930,61.20,61.12,10,10,3.34,0,77.83,77.79,77.79,75.00,61,0.0125,0.0125,639,450,61.42,61.18,8,8,5.38,0,75.56,75.56,75.56,75.00,56,0.0108,0.0108,210,231,1075,1.727,1.801,77.84,78.29,55.38,58.20,57.56,51,53,90,11.52,52.88,8,8,1,829.81,8,1,1,10,9,0,2,252,280,58.54,59.42,5,4,4.81,0,74.51,75.08,75.08,75.00,56,0.0103,0.0103,831,930,58.28,58.33,0,10,5.03,0,77.98,77.85,77.85,75.00,50,0.0103,0.0103,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,-1,1.1,0.8824,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:19:00,81.79,81.88,81.88,52,0.0128,0.0128,14.57,5247.15,1,940.24,21.68,51.96,46.06,46.98,19.90,0,0.00,0.00,71.35,46.98,2075.77,84.48,22.80,91.01,0.00,87.07,0,39,0.00,46.45,54.66,862.56,64.83,47.87,79.98,25.15,228,224,1114,1.190,1.198,76.78,77.49,59.74,61.06,57.74,59,59,98,7.04,55.65,8.00,8.40,1,765.59,8,2,2,10,9,0,3,629,930,61.44,61.34,10,10,5.16,0,77.77,77.75,77.75,75.00,62,0.0125,0.0125,605,400,61.56,61.43,6,6,4.44,0,75.50,75.42,75.42,75.00,57,0.0109,0.0109,220,231,1094,1.725,1.801,77.77,78.29,55.52,58.22,57.56,51,53,91,11.51,53.05,8,8,1,864.22,8,1,1,10,9,0,2,291,311,58.57,59.31,5,5,3.62,0,74.37,75.17,75.17,75.00,55,0.0103,0.0103,828,930,58.40,58.40,0,10,4.94,0,77.97,77.81,77.81,75.00,51,0.0103,0.0103,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:20:00,81.78,81.93,81.93,51,0.0129,0.0129,14.57,5350.65,1,943.40,21.62,52.05,46.24,46.98,24.28,0,14.85,0.00,71.34,46.98,2075.12,84.46,22.54,90.96,0.00,87.08,0,39,0.00,46.68,54.65,859.68,63.86,48.07,79.98,25.08,222,224,1052,1.382,1.198,76.78,77.47,59.67,61.13,57.74,59,59,97,6.98,55.56,8.00,8.40,1,728.24,8,2,2,10,9,0,3,673,930,61.37,61.41,10,10,3.30,0,77.70,77.70,77.70,75.00,61,0.0125,0.0125,499,350,61.54,61.54,5,5,4.76,0,75.47,75.28,75.28,75.00,57,0.0109,0.0109,213,231,1112,1.761,1.801,77.80,78.26,55.63,58.28,57.56,51,53,92,11.50,53.16,8,8,1,884.45,8,1,1,10,9,0,2,316,334,58.61,59.23,5,5,3.92,0,74.44,75.23,75.23,75.00,54,0.0102,0.0102,833,930,58.54,58.49,0,10,4.99,0,77.93,77.79,77.79,75.00,51,0.0103,0.0103,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.0,1,1.1,0.4285,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:21:00,81.82,81.98,81.98,52,0.0129,0.0129,14.57,5427.96,1,942.34,21.62,52.18,46.37,46.98,17.33,0,0.00,0.00,71.35,46.98,2074.69,84.51,22.70,90.93,0.00,87.10,0,39,0.00,46.73,54.64,864.02,65.48,48.10,79.98,25.10,210,224,949,1.513,1.198,76.83,77.43,59.44,61.02,57.74,59,59,96,7.06,55.47,8.00,8.40,1,627.50,7,2,2,10,9,0,3,698,930,61.16,61.33,10,10,5.16,0,77.66,77.66,77.66,75.00,60,0.0125,0.0125,378,307,61.34,61.52,4,4,5.31,0,75.51,75.16,75.16,75.00,58,0.0110,0.0110,243,231,1123,1.723,1.801,77.80,78.25,55.80,58.39,57.56,51,53,92,11.47,53.35,8,8,1,914.85,8,1,1,10,9,0,2,333,347,58.69,59.22,5,5,4.75,0,74.63,75.26,75.26,75.00,55,0.0102,0.0102,830,930,58.68,58.62,0,10,2.44,0,77.91,77.76,77.76,75.00,51,0.0103,0.0103,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.7,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.2,0,1.7,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:22:00,81.85,82.03,82.03,54,0.0129,0.0129,14.57,5711.09,1,930.53,21.62,52.19,46.17,46.98,28.34,0,9.92,0.00,71.37,46.98,2074.85,84.71,22.81,91.39,0.00,87.09,0,40,0.00,46.47,54.64,866.80,65.21,48.16,79.98,25.15,207,224,874,1.482,1.198,76.84,77.47,59.09,60.73,57.74,60,60,95,6.99,55.27,8.00,8.40,1,547.83,7,2,2,10,9,0,3,672,930,60.91,61.07,10,10,4.33,0,77.64,77.60,77.60,75.00,60,0.0125,0.0125,310,283,61.05,61.34,4,4,5.38,0,75.41,75.09,75.09,75.00,58,0.0110,0.0110,231,231,1140,1.719,1.801,77.78,78.24,55.97,58.53,57.56,52,54,93,11.54,53.50,8,8,1,939.29,8,1,1,10,9,0,2,346,351,58.76,59.24,5,5,4.86,0,74.84,75.27,75.27,75.00,55,0.0101,0.0101,834,930,58.85,58.76,0,10,5.01,0,77.87,77.73,77.73,75.00,52,0.0103,0.0103,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.4,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.4,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:23:00,81.96,82.08,82.08,53,0.0129,0.0129,14.57,6603.74,1,937.96,21.62,52.22,45.77,46.47,33.69,0,9.54,0.00,71.35,46.47,2074.57,85.04,22.59,92.12,0.00,87.08,0,41,0.00,46.52,54.63,859.52,64.45,48.00,79.98,25.15,190,224,829,1.411,1.198,76.79,77.49,58.80,60.42,57.74,60,60,94,7.01,55.07,8.00,8.40,1,486.86,7,3,2,10,9,0,3,647,930,60.63,60.79,10,10,5.15,0,77.56,77.53,77.53,75.00,61,0.0125,0.0125,282,284,60.74,61.14,4,4,5.22,0,75.22,75.09,75.09,75.00,59,0.0110,0.0110,233,231,1135,1.759,1.801,77.75,78.25,56.12,58.68,57.56,52,54,93,11.59,53.44,8,8,1,959.49,8,1,1,10,9,0,2,348,349,58.86,59.31,5,5,4.70,0,75.07,75.26,75.26,75.00,55,0.0101,0.0101,839,930,58.87,58.90,0,10,2.74,0,77.81,77.71,77.71,75.00,51,0.0103,0.0103,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.2,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.2,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:24:00,82.05,82.13,82.13,52,0.0129,0.0129,14.57,6196.05,1,938.34,21.63,52.12,45.93,46.47,24.17,0,12.92,0.00,71.34,46.47,2076.08,85.58,22.67,92.46,0.00,87.10,0,41,0.00,46.23,54.63,855.75,64.26,47.76,79.98,25.14,185,224,788,1.331,1.198,76.74,77.51,58.51,60.11,57.74,60,60,94,6.96,54.86,7.99,8.40,1,456.54,6,3,3,10,9,0,3,629,930,60.39,60.52,10,10,4.02,0,77.50,77.46,77.46,75.00,61,0.0124,0.0124,277,305,60.51,60.92,4,4,5.44,0,74.98,75.15,75.15,75.00,58,0.0110,0.0110,224,231,1139,1.771,1.801,77.76,78.27,56.13,58.75,57.56,51,53,93,11.61,53.25,8,8,1,971.20,8,1,1,10,9,0,2,349,342,58.85,59.35,5,5,4.86,0,75.25,75.24,75.24,75.00,54,0.0101,0.0101,843,930,58.88,58.94,0,10,5.02,0,77.76,77.68,77.68,75.00,51,0.0102,0.0102,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:25:00,82.07,82.18,82.18,52,0.0129,0.0129,14.57,6548.45,1,934.59,21.59,51.88,45.51,46.47,20.64,0,0.00,0.00,71.34,46.47,2074.81,85.65,22.85,92.88,0.00,87.15,0,40,0.00,46.13,54.62,846.80,64.25,47.67,79.98,25.22,191,224,800,1.248,1.198,76.71,77.50,58.22,59.82,57.74,60,60,93,7.10,54.66,7.85,8.40,1,436.28,6,3,3,10,9,0,3,607,930,60.15,60.25,10,10,5.07,0,77.45,77.40,77.40,75.00,61,0.0124,0.0124,310,334,60.26,60.67,4,4,3.38,0,74.84,75.23,75.23,75.00,58,0.0110,0.0110,245,231,1148,1.765,1.801,77.77,78.28,56.05,58.74,57.56,51,53,93,11.64,53.19,8,8,1,980.76,9,1,1,10,9,0,2,350,335,58.82,59.34,5,5,4.62,0,75.38,75.21,75.21,75.00,54,0.0101,0.0101,841,930,58.84,58.91,0,10,3.84,0,77.70,77.66,77.66,75.00,50,0.0102,0.0102,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:26:00,82.20,82.23,82.23,53,0.0129,0.0129,14.57,6644.09,1,924.03,21.62,51.80,45.28,46.47,26.52,0,15.20,0.00,71.32,46.47,2076.55,85.09,22.90,92.67,0.00,87.21,0,39,0.00,45.88,54.62,830.90,64.35,47.56,79.98,25.16,195,224,812,1.206,1.198,76.67,77.49,58.10,59.61,57.74,60,60,93,7.04,54.58,7.84,8.40,1,451.18,6,3,3,10,9,0,3,597,930,60.07,60.08,10,10,5.21,0,77.41,77.34,77.34,75.00,62,0.0123,0.0123,342,366,60.12,60.43,5,5,5.33,0,74.80,75.31,75.31,75.00,58,0.0109,0.0109,243,231,1145,1.818,1.801,77.68,78.26,56.00,58.71,57.56,51,53,92,11.68,53.01,8,8,1,985.45,9,1,1,10,9,0,2,336,328,58.78,59.32,5,5,4.76,0,75.45,75.19,75.19,75.00,54,0.0101,0.0101,851,930,58.80,58.87,0,10,2.46,0,77.62,77.64,77.64,75.00,50,0.0102,0.0102,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:27:00,82.22,82.29,82.29,53,0.0129,0.0129,14.57,6047.54,1,928.49,21.62,51.70,45.53,46.47,23.64,0,0.00,0.00,71.35,46.47,2074.81,85.33,22.89,92.37,0.00,87.28,0,39,0.00,45.89,54.63,849.31,65.42,47.37,79.98,25.16,218,224,810,1.159,1.198,76.61,77.50,58.10,59.55,57.74,60,60,94,7.08,54.57,7.84,8.40,1,460.19,6,3,3,10,9,0,3,595,930,59.99,60.02,10,10,2.96,0,77.37,77.30,77.30,75.00,62,0.0122,0.0122,365,392,60.13,60.32,5,5,4.87,0,74.88,75.38,75.38,75.00,59,0.0109,0.0109,236,231,1140,1.809,1.801,77.70,78.27,55.95,58.68,57.56,51,53,92,11.61,52.91,8,8,1,964.33,8,1,1,10,9,0,2,325,320,58.77,59.31,5,5,4.08,0,75.50,75.17,75.17,75.00,54,0.0101,0.0101,852,930,58.78,58.83,0,10,4.96,0,77.56,77.61,77.61,75.00,50,0.0102,0.0102,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:28:00,82.33,82.34,82.34,52,0.0129,0.0129,14.57,5662.24,1,928.44,21.58,51.60,45.45,46.47,0.00,0,9.59,0.00,71.35,46.47,2075.72,85.52,22.92,92.51,0.00,87.35,0,39,0.00,45.66,54.62,838.82,64.59,47.34,79.98,25.12,229,224,826,1.145,1.198,76.60,77.52,58.20,59.56,57.74,60,60,94,7.04,54.63,7.86,8.40,1,470.20,6,3,3,10,9,0,3,585,930,60.05,60.02,10,10,3.49,0,77.36,77.26,77.26,75.00,63,0.0121,0.0121,389,409,60.13,60.27,5,5,4.85,0,75.05,75.42,75.42,75.00,58,0.0108,0.0108,220,231,1139,1.827,1.801,77.60,78.27,55.86,58.61,57.56,51,53,92,11.55,52.90,8,8,1,966.90,8,1,1,10,9,0,2,325,315,58.71,59.27,5,5,4.09,0,75.51,75.15,75.15,75.00,54,0.0101,0.0101,847,930,58.70,58.76,0,10,5.00,0,77.53,77.59,77.59,75.00,50,0.0102,0.0102,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
08/26  10:29:00,82.33,82.39,82.39,52,0.0129,0.0129,14.57,6189.98,1,936.08,21.66,51.53,45.37,46.47,22.14,0,15.78,0.00,71.33,46.47,2074.47,85.04,22.99,92.22,0.00,87.42,0,39,0.00,45.81,54.61,861.09,64.62,47.42,79.98,25.14,232,224,846,1.140,1.198,76.58,77.51,58.26,59.58,57.74,60,60,95,7.06,54.58,7.87,8.40,1,484.63,6,3,3,10,9,0,3,588,930,60.06,60.05,10,10,3.40,0,77.32,77.22,77.22,75.00,64,0.0121,0.0121,403,417,60.10,60.25,5,5,4.76,0,75.22,75.43,75.43,75.00,58,0.0108,0.0108,228,231,1124,1.814,1.801,77.59,78.24,55.76,58.54,57.56,51,52,92,11.54,52.78,8,8,1,958.44,8,1,1,10,9,0,2,314,313,58.64,59.23,5,5,3.91,0,75.48,75.15,75.15,75.00,54,0.0101,0.0101,852,930,58.58,58.68,0,10,4.98,0,77.50,77.57,77.57,75.00,50,0.0102,0.0102,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0
