date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  09:10:00,67.01,66.92,66.92,93,0.0134,0.0134,14.50,2044.02,1,934.04,20.20,50.74,47.59,47.98,21.29,0,1.74,0.00,70.68,47.98,2077.00,85.42,22.90,88.35,0.00,84.56,0,46,0.00,47.94,55.81,762.41,73.32,48.08,79.98,16.77,224,224,140,0.795,0.797,75.67,71.20,54.11,56.33,56.84,56,79,95,2.13,56.59,2.00,1.93,1,128.95,4,3,3,10,9,0,3,220,215,56.82,57.50,5,5,4.78,0,77.28,77.31,77.31,78.00,58,0.0119,0.0119,193,200,56.86,57.44,4,4,5.44,0,75.28,75.29,75.29,78.00,52,0.0097,0.0097,218,231,558,1.169,1.198,77.36,74.17,55.15,57.05,57.02,49,61,95,5.16,53.27,3,3,1,320.68,5,1,1,10,9,0,2,202,200,57.23,58.16,4,4,4.98,0,73.86,73.90,73.90,78.00,53,0.0097,0.0097,443,442,57.12,57.36,0,5,4.18,0,78.08,78.11,78.11,78.00,49,0.0102,0.0102,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.5170,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:11:00,67.01,66.92,66.92,93,0.0134,0.0134,14.50,2074.82,1,932.73,20.16,50.73,47.62,47.98,7.82,0,15.41,0.00,70.69,47.98,2078.91,85.44,22.92,88.36,0.00,84.56,0,46,0.00,47.94,55.80,761.15,73.59,48.07,79.98,16.76,222,224,142,0.808,0.797,75.65,71.19,54.05,56.31,56.84,56,79,95,2.11,56.52,2.00,1.93,1,130.42,4,3,3,10,9,0,3,219,215,56.82,57.46,5,5,4.43,0,77.27,77.31,77.31,78.00,58,0.0119,0.0119,193,200,56.84,57.42,4,4,5.42,0,75.29,75.33,75.33,78.00,52,0.0097,0.0097,227,231,550,1.191,1.198,77.37,74.18,55.14,57.05,57.02,49,61,95,5.14,53.27,3,3,1,321.29,5,1,1,10,9,0,2,202,200,57.23,58.17,4,4,4.98,0,73.88,73.91,73.91,78.00,54,0.0098,0.0098,444,442,57.09,57.35,0,5,5.15,0,78.09,78.11,78.11,78.00,48,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,-1,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:12:00,66.99,66.92,66.92,93,0.0134,0.0134,14.50,2015.56,1,934.64,20.20,50.73,47.59,47.98,17.54,0,10.05,0.01,70.71,47.98,2077.63,85.19,22.84,88.28,0.00,84.57,0,46,0.00,47.94,55.79,774.07,73.61,48.08,79.98,16.69,216,224,135,0.783,0.797,75.68,71.21,54.02,56.28,56.84,56,79,95,2.14,56.50,2.00,1.93,1,127.56,4,3,3,10,9,0,3,210,215,56.90,57.44,5,5,3.89,0,77.27,77.30,77.30,78.00,58,0.0119,0.0119,197,200,56.84,57.39,4,4,4.66,0,75.29,75.36,75.36,78.00,51,0.0097,0.0097,213,231,559,1.172,1.198,77.34,74.19,55.15,57.05,57.02,49,61,95,5.13,53.28,3,3,1,318.93,6,1,1,10,9,0,2,202,200,57.23,58.16,4,4,3.96,0,73.90,73.91,73.91,78.00,53,0.0098,0.0098,445,442,57.16,57.36,0,5,5.08,0,78.08,78.11,78.11,78.00,49,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:13:00,67.01,66.92,66.92,93,0.0134,0.0134,14.50,2012.31,1,931.99,20.22,50.73,47.60,47.98,27.70,0,13.61,0.00,70.71,47.98,2075.78,84.83,22.88,87.91,0.00,84.58,0,47,0.00,47.94,55.78,766.29,73.83,48.08,79.98,16.55,226,224,133,0.810,0.797,75.69,71.18,53.97,56.25,56.84,56,79,95,2.07,56.46,2.00,1.93,1,127.88,4,3,3,10,9,0,3,210,215,56.78,57.43,5,5,5.07,0,77.29,77.30,77.30,78.00,58,0.0118,0.0118,197,200,56.79,57.36,4,4,3.98,0,75.35,75.39,75.39,78.00,51,0.0097,0.0097,215,231,561,1.214,1.198,77.40,74.20,55.16,57.06,57.02,49,61,95,5.13,53.29,3,3,1,325.11,6,1,1,10,9,0,2,202,200,57.28,58.17,4,4,4.75,0,73.91,73.92,73.92,78.00,54,0.0098,0.0098,444,443,57.11,57.36,0,5,3.62,0,78.07,78.11,78.11,78.00,49,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:14:00,66.99,66.92,66.92,92,0.0134,0.0134,14.50,2061.11,1,936.58,20.01,50.77,47.56,47.98,27.06,0,9.22,0.00,70.70,47.98,2076.73,84.73,22.91,87.80,0.00,84.60,0,47,0.00,47.95,55.77,764.48,74.74,48.05,79.98,16.84,223,224,142,0.803,0.797,75.67,71.11,53.93,56.23,56.84,55,79,95,2.12,56.41,2.00,1.93,1,131.32,4,3,3,10,9,0,3,210,215,56.78,57.41,5,5,5.02,0,77.29,77.30,77.30,78.00,58,0.0118,0.0118,202,200,56.74,57.33,4,4,5.29,0,75.40,75.43,75.43,78.00,51,0.0097,0.0097,228,231,563,1.188,1.198,77.43,74.20,55.16,57.06,57.02,50,61,95,5.19,53.26,3,3,1,323.75,6,1,1,10,9,0,2,201,200,57.29,58.17,4,4,4.83,0,73.93,73.93,73.93,78.00,54,0.0098,0.0098,447,443,57.13,57.36,0,5,2.61,0,78.08,78.11,78.11,78.00,49,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:15:00,66.96,66.92,66.92,92,0.0133,0.0133,14.50,2012.77,1,929.23,20.02,50.77,47.57,47.98,13.37,0,12.17,0.00,70.70,47.98,2073.87,84.67,22.91,87.80,0.00,84.62,0,47,0.00,47.93,55.76,762.93,73.97,48.06,79.98,16.70,226,224,139,0.784,0.797,75.70,71.11,53.92,56.21,56.84,56,79,95,2.13,56.39,2.00,1.93,1,131.04,4,3,3,10,9,0,3,210,215,56.78,57.39,5,5,5.02,0,77.30,77.31,77.31,78.00,59,0.0118,0.0118,201,200,56.73,57.30,4,4,3.08,0,75.46,75.46,75.46,78.00,51,0.0097,0.0097,248,231,551,1.204,1.198,77.38,74.21,55.19,57.07,57.02,50,62,95,5.20,53.29,3,3,1,327.48,6,1,1,10,9,0,2,202,200,57.32,58.18,4,4,4.71,0,73.95,73.94,73.94,78.00,54,0.0098,0.0098,447,443,57.15,57.37,0,5,3.79,0,78.09,78.11,78.11,78.00,49,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4413,0,0,1,15,-2,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:16:00,66.97,66.92,66.92,92,0.0133,0.0133,14.50,2006.01,1,929.55,20.16,50.72,47.56,47.98,37.96,0,10.10,0.00,70.72,47.98,2075.12,84.74,22.91,87.64,0.00,84.61,0,47,0.00,47.97,55.75,774.67,73.89,48.06,79.98,17.07,223,224,141,0.790,0.797,75.74,71.13,53.91,56.19,56.84,56,79,95,2.17,56.41,2.00,1.93,1,128.79,4,3,3,10,9,0,3,212,215,56.74,57.38,5,5,4.98,0,77.31,77.31,77.31,78.00,59,0.0118,0.0118,202,200,56.74,57.28,4,4,5.37,0,75.52,75.48,75.48,78.00,51,0.0097,0.0097,229,231,561,1.192,1.198,77.42,74.20,55.23,57.09,57.20,50,62,95,5.15,53.34,3,3,1,324.11,6,1,1,10,9,0,2,202,200,57.31,58.19,4,4,4.90,0,73.96,73.95,73.95,78.00,55,0.0098,0.0098,445,443,57.23,57.39,0,5,3.00,0,78.10,78.11,78.11,78.00,49,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:17:00,66.98,66.92,66.92,92,0.0133,0.0133,14.50,2057.96,1,927.62,20.23,50.73,47.59,47.98,25.78,0,16.04,0.00,70.72,47.98,2076.93,85.16,22.91,88.04,0.00,84.61,0,46,0.00,47.95,55.74,773.10,73.51,48.05,79.98,17.08,229,224,150,0.802,0.797,75.74,71.15,53.97,56.19,56.84,56,79,95,2.16,56.48,2.00,1.93,1,133.18,4,3,3,10,9,0,3,220,215,56.73,57.37,5,5,5.07,0,77.30,77.32,77.32,78.00,58,0.0118,0.0118,201,200,56.74,57.27,4,4,3.33,0,75.57,75.51,75.51,78.00,51,0.0097,0.0097,235,231,541,1.227,1.198,77.42,74.22,55.26,57.10,57.20,50,62,95,5.15,53.35,3,3,1,319.22,6,1,1,10,9,0,2,204,200,57.32,58.21,4,4,3.22,0,73.98,73.96,73.96,78.00,55,0.0098,0.0098,439,443,57.16,57.41,0,5,4.34,0,78.12,78.11,78.11,78.00,50,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:18:00,66.97,66.92,66.92,92,0.0133,0.0133,14.50,2113.30,1,931.62,20.27,50.73,47.60,47.98,0.00,0,13.33,0.00,70.66,47.98,2077.45,85.39,22.92,88.36,0.00,84.60,0,48,0.00,47.93,55.73,775.31,72.96,48.06,79.98,16.88,226,224,151,0.801,0.797,75.79,71.24,54.02,56.20,56.84,55,79,95,2.09,56.53,2.00,1.93,1,134.69,4,3,3,10,9,0,3,219,215,56.77,57.36,5,5,3.95,0,77.33,77.32,77.32,78.00,58,0.0117,0.0117,201,200,56.71,57.27,4,4,5.33,0,75.61,75.53,75.53,78.00,52,0.0097,0.0097,233,231,544,1.239,1.198,77.40,74.21,55.23,57.10,57.20,50,62,95,5.12,53.32,3,3,1,318.22,5,1,1,10,9,0,2,194,200,57.30,58.21,4,4,4.86,0,73.98,73.96,73.96,78.00,55,0.0098,0.0098,443,443,57.16,57.41,0,5,5.10,0,78.15,78.10,78.10,78.00,49,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,1,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:19:00,67.05,66.92,66.92,92,0.0133,0.0133,14.50,2029.54,1,931.41,20.26,50.72,47.61,47.98,19.25,0,4.89,0.00,70.65,47.98,2076.30,85.48,22.96,88.42,0.00,84.60,0,47,0.00,47.96,55.72,762.59,73.57,48.07,79.98,17.08,211,224,152,0.799,0.797,75.80,71.33,54.05,56.20,56.84,56,78,95,2.09,56.55,2.00,1.93,1,135.66,4,3,3,10,9,0,3,219,215,56.74,57.36,5,5,3.49,0,77.35,77.32,77.32,78.00,58,0.0117,0.0117,201,200,56.74,57.26,4,4,4.60,0,75.63,75.56,75.56,78.00,51,0.0097,0.0097,220,231,535,1.210,1.198,77.45,74.20,55.17,57.09,57.20,50,62,95,5.11,53.27,3,3,1,311.94,5,1,1,10,9,0,2,194,200,57.31,58.22,4,4,3.85,0,74.01,73.97,73.97,78.00,55,0.0098,0.0098,438,444,57.19,57.39,0,5,5.07,0,78.16,78.10,78.10,78.00,49,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,1,1.1,0.4413,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:20:00,66.98,66.92,66.92,92,0.0133,0.0133,14.50,1995.77,1,908.98,20.20,50.72,47.58,47.98,9.63,0,13.61,0.00,70.66,47.98,2074.73,85.25,22.90,88.24,0.00,84.60,0,47,0.00,47.94,55.72,761.79,74.06,48.07,79.98,16.92,227,224,156,0.816,0.797,75.80,71.37,54.08,56.20,56.84,55,78,95,2.09,56.55,2.00,1.93,1,132.88,4,3,3,10,9,0,3,221,215,56.76,57.35,5,5,4.97,0,77.35,77.32,77.32,78.00,58,0.0117,0.0117,202,200,56.75,57.26,4,4,5.35,0,75.64,75.58,75.58,78.00,51,0.0097,0.0097,223,231,535,1.228,1.198,77.43,74.20,55.13,57.07,57.20,50,62,95,5.16,53.27,3,3,1,314.07,5,1,1,10,9,0,2,192,200,57.27,58.21,4,4,4.89,0,74.04,73.98,73.98,78.00,55,0.0098,0.0098,437,444,57.15,57.37,0,5,2.44,0,78.15,78.10,78.10,78.00,49,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:21:00,66.95,66.92,66.92,91,0.0133,0.0133,14.50,1994.22,1,931.23,20.06,50.77,47.62,47.98,26.52,0,13.23,0.00,70.67,47.98,2073.58,84.89,22.95,87.96,0.00,84.61,0,46,0.00,47.94,55.71,761.16,74.07,48.06,79.98,17.13,228,224,149,0.784,0.797,75.79,71.37,54.08,56.20,56.84,55,78,95,2.00,56.51,2.00,1.93,1,136.44,4,3,3,10,9,0,3,218,215,56.72,57.34,5,5,4.18,0,77.36,77.32,77.32,78.00,58,0.0117,0.0117,203,200,56.73,57.25,4,4,5.37,0,75.65,75.61,75.61,78.00,51,0.0097,0.0097,230,231,528,1.198,1.198,77.50,74.19,55.09,57.04,57.20,50,62,95,5.19,53.22,3,3,1,310.86,5,1,1,10,9,0,2,193,200,57.22,58.21,4,4,4.89,0,74.06,73.99,73.99,78.00,55,0.0098,0.0098,436,444,57.09,57.34,0,5,5.08,0,78.14,78.10,78.10,78.00,49,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,1,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:22:00,66.99,66.92,66.92,91,0.0133,0.0133,14.50,2050.38,1,928.20,20.01,50.75,47.58,47.98,32.62,0,12.40,0.00,70.70,47.98,2075.84,84.78,22.91,87.79,0.00,84.62,0,46,0.00,47.95,55.70,770.46,73.94,48.09,79.98,17.07,216,224,157,0.789,0.797,75.87,71.34,54.08,56.20,56.84,55,77,95,2.14,56.49,2.00,1.93,1,134.05,4,3,3,10,9,0,3,220,215,56.77,57.34,5,5,5.07,0,77.34,77.32,77.32,78.00,57,0.0117,0.0117,203,200,56.70,57.25,4,4,3.42,0,75.67,75.63,75.63,78.00,51,0.0097,0.0097,234,231,551,1.169,1.198,77.41,74.18,55.12,57.03,57.20,50,62,95,5.21,53.26,3,3,1,318.27,5,1,1,10,9,0,2,202,200,57.23,58.19,4,4,3.70,0,74.06,74.01,74.01,78.00,55,0.0098,0.0098,446,445,57.11,57.34,0,5,4.18,0,78.10,78.10,78.10,78.00,49,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:23:00,66.94,66.92,66.92,92,0.0133,0.0133,14.50,1985.03,1,920.23,20.08,50.78,47.61,47.98,18.83,0,4.65,0.01,70.73,47.98,2076.16,84.66,22.92,87.73,0.00,84.63,0,46,0.00,47.94,55.69,772.90,75.01,48.05,79.98,16.87,223,224,146,0.784,0.797,75.85,71.46,54.06,56.19,56.84,54,78,95,2.07,56.47,2.00,1.93,1,133.26,4,3,3,10,9,0,3,209,215,56.66,57.34,5,5,3.49,0,77.35,77.32,77.32,78.00,57,0.0116,0.0116,202,200,56.69,57.24,4,4,4.75,0,75.68,75.66,75.66,78.00,51,0.0097,0.0097,234,231,549,1.178,1.198,77.46,74.15,55.20,57.05,57.20,50,62,95,5.18,53.32,3,3,1,318.95,6,1,1,10,9,0,2,201,200,57.31,58.19,4,4,4.05,0,74.05,74.02,74.02,78.00,54,0.0098,0.0098,447,445,57.15,57.36,0,5,5.09,0,78.09,78.10,78.10,78.00,50,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:24:00,66.95,66.92,66.92,91,0.0133,0.0133,14.50,1990.93,1,910.05,20.05,50.77,47.61,47.98,25.03,0,11.63,0.00,70.76,47.98,2075.61,84.66,22.92,87.67,0.00,84.63,0,47,0.00,47.94,55.68,762.96,74.24,48.08,79.98,17.05,225,224,144,0.806,0.797,75.84,71.45,53.97,56.19,56.84,54,77,95,2.18,56.40,2.00,1.93,1,131.39,4,3,3,10,9,0,3,210,215,56.63,57.33,5,5,5.05,0,77.33,77.32,77.32,78.00,57,0.0116,0.0116,203,200,56.67,57.22,4,4,3.49,0,75.69,75.68,75.68,78.00,51,0.0097,0.0097,232,231,550,1.198,1.198,77.46,74.14,55.23,57.07,57.20,50,62,95,5.18,53.29,3,3,1,324.36,6,2,1,10,9,0,2,202,200,57.33,58.20,4,4,4.03,0,74.05,74.03,74.03,78.00,55,0.0098,0.0098,451,446,57.24,57.38,0,5,3.82,0,78.07,78.10,78.10,78.00,49,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:25:00,66.98,66.92,66.92,91,0.0133,0.0133,14.50,2061.98,1,905.13,20.06,50.76,47.59,47.98,11.56,0,9.27,0.00,70.80,47.98,2076.90,84.51,22.95,87.56,0.00,84.63,0,47,0.00,47.96,55.67,774.09,73.68,48.09,79.98,16.91,223,224,141,0.815,0.797,75.86,71.36,53.91,56.16,56.84,54,77,95,2.15,56.33,2.00,1.93,1,130.81,4,3,3,10,9,0,3,210,215,56.71,57.32,5,5,5.02,0,77.31,77.33,77.33,78.00,57,0.0116,0.0116,202,200,56.63,57.20,4,4,5.30,0,75.72,75.70,75.70,78.00,50,0.0097,0.0097,226,231,553,1.196,1.198,77.44,74.12,55.24,57.09,57.20,50,62,95,5.19,53.31,3,3,1,327.18,6,2,1,10,9,0,2,202,200,57.32,58.20,4,4,4.85,0,74.04,74.04,74.04,78.00,54,0.0098,0.0098,449,446,57.18,57.39,0,5,2.75,0,78.07,78.10,78.10,78.00,50,0.0103,0.0103,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
