date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  09:58:00,67.26,66.92,66.92,92,0.0130,0.0130,14.50,1976.81,1,917.13,19.36,50.55,47.35,47.98,1.40,0,10.33,0.00,70.79,47.98,2077.55,84.91,22.89,87.94,0.00,84.68,0,47,0.00,47.70,55.47,739.62,77.49,47.86,79.98,15.81,229,224,146,0.805,0.797,76.22,71.51,54.57,56.46,56.84,55,77,96,1.64,57.76,2.09,2.02,1,132.07,4,3,3,10,9,0,3,210,215,57.08,57.57,5,5,5.08,0,77.53,77.54,77.54,78.00,58,0.0120,0.0120,205,200,57.00,57.42,4,4,3.23,0,75.90,75.89,75.89,78.00,50,0.0095,0.0095,217,231,565,1.205,1.198,77.61,74.43,55.57,57.38,57.56,51,63,95,4.51,53.86,3,3,1,325.15,6,1,1,10,9,0,2,193,200,57.69,58.50,4,4,3.09,0,74.97,74.98,74.98,78.00,54,0.0100,0.0100,459,454,57.54,57.68,0,5,4.44,0,78.06,78.09,78.09,78.00,51,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  09:59:00,67.43,66.92,66.92,93,0.0130,0.0130,14.50,1981.01,1,919.92,19.30,50.60,47.37,47.98,10.27,0,14.91,0.00,70.79,47.98,2076.81,84.79,22.92,87.74,0.00,84.68,0,46,0.00,47.72,55.45,737.39,77.22,47.86,79.98,15.96,218,224,150,0.786,0.797,76.22,71.60,54.67,56.54,56.84,55,79,96,1.71,57.93,2.09,2.02,1,132.59,4,3,3,10,9,0,3,211,215,57.17,57.63,5,5,4.06,0,77.59,77.58,77.58,78.00,58,0.0120,0.0120,203,200,57.04,57.48,4,4,5.38,0,75.85,75.87,75.87,78.00,51,0.0095,0.0095,208,231,558,1.212,1.198,77.69,74.50,55.79,57.48,57.56,51,63,95,4.50,53.98,3,3,1,320.34,6,1,1,10,9,0,2,195,200,57.78,58.58,4,4,4.91,0,75.01,75.01,75.01,78.00,54,0.0100,0.0100,452,454,57.64,57.79,0,5,5.12,0,78.10,78.09,78.09,78.00,51,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,-1,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:00:00,67.57,66.92,66.92,92,0.0130,0.0130,14.51,1931.89,1,913.78,19.32,50.65,47.41,47.98,23.96,0,15.39,0.00,70.78,47.98,2077.30,84.78,22.92,87.74,0.00,84.68,0,46,0.00,47.79,55.45,726.97,76.69,47.91,79.98,15.81,220,224,154,0.802,0.797,76.18,71.77,54.85,56.61,56.84,55,79,96,1.75,58.15,2.10,2.02,1,135.43,4,3,3,10,9,0,3,220,215,57.22,57.69,5,5,3.38,0,77.64,77.62,77.62,78.00,58,0.0121,0.0121,203,200,57.12,57.55,4,4,4.65,0,75.80,75.84,75.84,78.00,51,0.0095,0.0095,220,231,551,1.202,1.198,77.69,74.59,55.92,57.58,57.56,52,64,96,4.45,54.02,3,3,1,320.68,6,1,1,10,9,0,2,192,200,57.80,58.65,4,4,3.87,0,75.05,75.05,75.05,78.00,54,0.0100,0.0100,450,453,57.74,57.88,0,5,5.08,0,78.14,78.09,78.09,78.00,51,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:01:00,67.63,66.92,66.92,90,0.0130,0.0130,14.51,2001.66,1,916.92,19.26,50.59,47.33,47.98,33.47,0,0.78,0.00,70.78,47.98,2076.21,84.80,22.92,87.77,0.00,84.68,0,47,0.00,47.74,55.44,734.46,76.29,47.90,79.98,15.88,227,224,156,0.791,0.797,76.20,71.94,55.08,56.72,57.02,55,79,97,1.36,58.46,2.04,1.87,1,132.42,4,3,3,10,9,0,3,221,215,57.31,57.77,5,5,5.07,0,77.70,77.66,77.66,78.00,58,0.0121,0.0121,202,200,57.21,57.63,4,4,2.98,0,75.76,75.82,75.82,78.00,52,0.0095,0.0095,228,231,562,1.195,1.198,77.63,74.64,56.00,57.65,57.74,52,63,96,4.51,54.07,3,3,1,322.46,6,1,1,10,9,0,2,202,200,57.85,58.70,4,4,3.17,0,75.06,75.09,75.09,78.00,54,0.0100,0.0100,450,453,57.80,57.96,0,5,4.21,0,78.16,78.08,78.08,78.00,51,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.7,0,1.7,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.7,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.7,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.6,1,1.7,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.7,0,1.7,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.7,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:02:00,67.53,66.89,66.89,88,0.0130,0.0130,14.50,1970.68,1,916.18,19.28,50.60,47.40,47.98,19.15,0,15.04,0.00,70.78,47.98,2075.99,84.62,22.92,87.56,0.00,84.67,0,46,0.00,47.78,55.43,734.04,77.15,47.87,79.98,15.74,230,224,156,0.788,0.797,76.20,72.01,55.42,56.85,57.02,56,78,97,1.44,59.04,2.07,1.87,1,131.98,4,3,3,10,9,0,3,222,215,57.45,57.88,5,5,5.03,0,77.77,77.70,77.70,78.00,59,0.0122,0.0122,203,200,57.42,57.76,4,4,5.35,0,75.74,75.80,75.80,78.00,52,0.0095,0.0095,220,231,557,1.177,1.198,77.71,74.65,56.00,57.71,57.74,52,62,96,4.45,54.01,3,3,1,325.03,6,1,1,10,9,0,2,203,200,57.85,58.73,4,4,4.88,0,75.09,75.12,75.12,78.00,53,0.0100,0.0100,450,454,57.81,57.99,0,5,3.19,0,78.17,78.08,78.08,78.00,51,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.6,0,1.4,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,-1,1.1,0.8970,0,0,0,0,0,1,1,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.4,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.4,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,-1,1.4,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.4,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:03:00,67.29,66.85,66.85,86,0.0130,0.0130,14.50,1929.28,1,893.56,19.25,50.61,47.36,47.98,24.60,0,13.68,0.00,70.78,47.98,2074.38,84.44,22.92,87.42,0.00,84.67,0,47,0.00,47.74,55.42,729.72,76.24,47.90,79.98,15.58,230,224,157,0.792,0.797,76.19,72.01,55.59,56.96,57.02,56,76,97,1.48,59.20,2.11,1.87,1,137.06,4,3,3,10,9,0,3,222,215,57.47,57.97,5,5,4.11,0,77.82,77.76,77.76,78.00,58,0.0123,0.0123,204,200,57.46,57.86,4,4,5.41,0,75.73,75.79,75.79,78.00,52,0.0096,0.0096,229,231,563,1.215,1.198,77.68,74.60,55.87,57.69,57.74,51,61,95,4.49,53.87,3,3,1,328.59,6,1,1,10,9,0,2,203,200,57.81,58.71,4,4,4.94,0,75.13,75.16,75.16,78.00,53,0.0101,0.0101,451,454,57.69,57.95,0,5,5.17,0,78.15,78.08,78.08,78.00,51,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.2,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.2,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4413,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.4,0,1.2,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,1,1.2,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.2,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.2,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:04:00,67.18,66.82,66.82,88,0.0130,0.0130,14.50,2024.42,1,917.35,19.42,50.54,47.36,47.98,2.90,0,14.96,0.00,70.78,47.98,2078.42,84.87,22.95,87.70,0.00,84.66,0,46,0.00,47.73,55.42,748.83,76.08,47.87,79.98,15.89,223,224,141,0.799,0.797,76.20,71.99,55.53,57.03,57.02,56,76,97,1.50,59.11,2.15,1.87,1,126.72,4,3,3,10,9,0,3,210,215,57.52,58.03,5,5,5.09,0,77.89,77.81,77.81,78.00,59,0.0124,0.0124,199,200,57.49,57.92,4,4,4.23,0,75.71,75.77,75.77,78.00,51,0.0096,0.0096,239,231,558,1.182,1.198,77.71,74.55,55.78,57.65,57.74,50,61,95,4.41,53.88,3,3,1,327.58,6,1,1,10,9,0,2,201,200,57.81,58.69,4,4,4.76,0,75.17,75.19,75.19,78.00,53,0.0101,0.0101,450,454,57.63,57.91,0,5,3.43,0,78.13,78.08,78.08,78.00,50,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:05:00,67.12,66.79,66.79,90,0.0130,0.0130,14.51,1923.30,1,908.19,19.57,50.51,47.41,47.98,18.29,0,13.79,0.00,70.82,47.98,2075.45,85.19,22.96,88.06,0.00,84.64,0,46,0.00,47.74,55.41,747.16,76.11,47.84,79.98,15.79,229,224,146,0.801,0.797,76.20,71.80,55.40,57.06,57.02,55,76,97,1.40,59.04,2.16,1.87,1,129.01,4,3,3,10,9,0,3,212,215,57.56,58.07,5,5,4.93,0,77.91,77.87,77.87,78.00,60,0.0125,0.0125,199,200,57.50,57.96,4,4,5.36,0,75.71,75.76,75.76,78.00,52,0.0096,0.0096,224,231,557,1.202,1.198,77.73,74.44,55.75,57.63,57.74,50,62,95,4.42,53.85,3,3,1,329.58,6,1,1,10,9,0,2,202,200,57.78,58.67,4,4,4.92,0,75.24,75.22,75.22,78.00,52,0.0101,0.0101,450,454,57.67,57.89,0,5,3.55,0,78.12,78.08,78.08,78.00,50,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:06:00,67.00,66.75,66.75,91,0.0130,0.0130,14.50,1969.31,1,917.07,19.57,50.50,47.35,47.98,41.60,0,4.46,0.00,70.82,47.98,2076.90,85.24,22.88,88.12,0.00,84.64,0,48,0.00,47.68,55.41,743.57,74.63,47.88,79.98,15.99,227,224,142,0.797,0.797,76.20,71.68,55.31,57.08,57.02,56,77,97,1.45,58.99,2.18,1.87,1,130.70,4,3,3,10,9,0,3,209,215,57.57,58.09,5,5,4.42,0,77.94,77.93,77.93,78.00,60,0.0126,0.0126,199,200,57.56,57.98,4,4,4.40,0,75.69,75.74,75.74,78.00,50,0.0096,0.0096,224,231,553,1.196,1.198,77.71,74.33,55.76,57.61,57.74,51,62,95,4.42,53.87,3,3,1,323.02,6,1,1,10,9,0,2,204,200,57.79,58.66,4,4,3.58,0,75.29,75.25,75.25,78.00,52,0.0101,0.0101,450,455,57.65,57.88,0,5,5.06,0,78.11,78.08,78.08,78.00,50,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,1,1.1,0.5213,0,0,0,0,0,-1,1,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,-1,1.1,0.8970,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:07:00,66.97,66.72,66.72,92,0.0129,0.0129,14.50,1941.90,1,920.03,19.61,50.49,47.39,47.98,12.09,0,12.80,0.01,70.80,47.98,2076.33,85.30,22.89,88.12,0.00,84.63,0,46,0.00,47.74,55.40,745.19,75.87,47.86,79.98,15.95,231,224,143,0.784,0.797,76.22,71.55,55.30,57.09,57.02,56,77,97,1.48,59.00,2.19,1.87,1,130.40,4,3,3,10,9,0,3,212,215,57.62,58.11,5,5,5.15,0,77.99,77.98,77.98,78.00,61,0.0126,0.0126,199,200,57.58,57.99,4,4,3.41,0,75.68,75.73,75.73,78.00,50,0.0096,0.0096,222,231,569,1.162,1.198,77.67,74.28,55.78,57.61,57.74,50,62,95,4.42,53.88,3,3,1,324.57,6,1,1,10,9,0,2,201,200,57.79,58.66,4,4,2.33,0,75.34,75.28,75.28,78.00,52,0.0101,0.0101,461,455,57.72,57.88,0,5,4.88,0,78.06,78.08,78.08,78.00,50,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.4,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:08:00,66.91,66.69,66.69,92,0.0129,0.0129,14.50,1713.97,1,909.84,19.76,50.41,47.91,48.49,20.43,0,12.65,0.00,70.78,48.49,2077.52,85.00,22.88,87.49,0.00,84.63,0,47,0.00,48.18,55.40,754.68,73.74,47.86,79.98,15.17,223,224,150,0.791,0.797,76.24,71.48,55.30,57.11,57.02,56,78,97,1.45,59.03,2.20,1.87,1,128.33,4,3,3,10,9,0,3,219,230,57.68,58.13,5,5,5.12,0,78.03,78.04,78.04,78.00,61,0.0127,0.0127,199,200,57.56,58.02,4,4,3.78,0,75.68,75.72,75.72,78.00,50,0.0096,0.0096,226,231,568,1.186,1.198,77.72,74.26,55.80,57.62,57.74,50,62,95,4.43,53.92,3,3,1,325.23,6,1,1,10,9,0,2,202,200,57.82,58.67,4,4,2.81,0,75.38,75.31,75.31,78.00,52,0.0101,0.0101,462,455,57.73,57.89,0,5,4.92,0,78.03,78.08,78.08,78.00,50,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:09:00,66.80,66.66,66.66,92,0.0129,0.0129,14.50,1821.67,1,919.52,20.06,50.69,48.14,48.49,9.74,0,16.29,0.00,70.79,48.49,2076.31,84.32,22.92,86.79,0.00,84.63,0,47,0.00,48.45,55.39,750.46,74.67,48.40,79.98,16.02,222,224,158,0.770,0.797,76.27,71.48,55.41,57.13,57.02,56,78,97,2.17,59.01,2.22,1.98,1,129.96,4,3,3,10,9,0,3,233,250,57.71,58.14,5,5,5.04,0,78.08,78.10,78.10,78.00,60,0.0128,0.0128,198,200,57.56,58.05,4,4,3.64,0,75.68,75.71,75.71,78.00,50,0.0096,0.0096,234,231,563,1.195,1.198,77.71,74.22,55.84,57.64,57.74,50,62,95,4.36,54.00,3,3,1,332.38,6,1,1,10,9,0,2,193,200,57.89,58.69,4,4,4.75,0,75.41,75.34,75.34,78.00,53,0.0101,0.0101,464,455,57.75,57.91,0,5,3.70,0,78.02,78.08,78.08,78.00,50,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,1,1.1,0.5970,0,0,0,0,0,-1,1,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:10:00,66.67,66.62,66.62,92,0.0129,0.0129,14.50,2009.71,1,925.84,20.31,51.13,48.39,48.49,24.60,0,0.00,0.00,70.79,48.49,2075.25,83.95,22.85,86.62,0.00,84.63,0,47,0.00,48.81,55.39,767.22,72.53,48.70,79.98,15.94,231,224,169,0.773,0.797,76.25,71.58,55.09,57.08,57.02,56,77,96,2.17,57.16,2.21,1.98,1,137.22,4,3,3,10,9,0,3,250,269,57.51,58.07,6,6,4.33,0,78.14,78.15,78.15,78.00,61,0.0129,0.0129,197,200,57.42,57.98,4,4,5.41,0,75.69,75.70,75.70,78.00,49,0.0096,0.0096,228,231,550,1.216,1.198,77.75,74.20,55.96,57.70,57.74,51,62,95,4.36,54.32,3,3,1,330.67,6,1,1,10,9,0,2,197,200,57.95,58.75,4,4,4.96,0,75.46,75.37,75.37,78.00,54,0.0101,0.0101,457,454,57.84,57.98,0,5,5.11,0,78.02,78.08,78.08,78.00,50,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:11:00,66.61,66.59,66.59,92,0.0129,0.0129,14.50,1881.12,1,923.31,20.19,51.29,48.22,48.49,35.50,0,0.00,0.00,70.79,48.49,2076.08,83.90,22.45,86.87,0.00,84.63,0,47,0.00,48.59,55.38,760.42,74.64,48.74,79.98,16.24,218,224,183,0.767,0.797,76.31,71.81,54.89,57.00,57.02,56,77,96,2.26,56.82,2.18,1.98,1,139.26,4,3,3,10,9,0,3,262,285,57.44,57.98,6,6,3.32,0,78.21,78.19,78.19,78.00,61,0.0129,0.0129,197,200,57.40,57.91,4,4,4.84,0,75.70,75.69,75.69,78.00,49,0.0097,0.0097,235,231,554,1.203,1.198,77.78,74.17,56.09,57.78,57.74,51,62,96,4.37,54.51,3,3,1,321.68,6,1,1,10,9,0,2,194,200,58.03,58.82,4,4,4.18,0,75.50,75.40,75.40,78.00,54,0.0101,0.0101,454,454,57.95,58.07,0,5,5.06,0,78.05,78.08,78.08,78.00,50,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:12:00,66.51,66.56,66.56,91,0.0129,0.0129,14.50,1860.79,1,926.87,20.15,51.30,48.26,48.49,28.13,0,8.37,0.00,70.80,48.49,2077.09,83.88,22.39,86.83,0.00,84.61,0,47,0.00,48.50,55.38,759.43,73.69,48.67,79.98,16.18,234,224,196,0.772,0.797,76.32,72.12,55.01,56.97,57.02,57,76,96,2.26,56.96,2.16,1.98,1,141.69,4,3,3,10,9,0,3,274,298,57.49,57.92,6,6,3.56,0,78.29,78.23,78.23,78.00,61,0.0129,0.0129,198,200,57.37,57.88,4,4,5.10,0,75.72,75.68,75.68,78.00,50,0.0097,0.0097,242,231,545,1.196,1.198,77.79,74.15,56.17,57.85,57.74,51,62,96,4.34,54.49,3,3,1,322.46,6,1,1,10,9,0,2,202,200,58.06,58.88,4,4,4.54,0,75.53,75.43,75.43,78.00,54,0.0101,0.0101,452,454,58.01,58.14,0,5,5.04,0,78.06,78.07,78.07,78.00,51,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  10:13:00,66.51,66.52,66.52,91,0.0129,0.0129,14.50,1943.13,1,921.67,20.15,51.26,48.22,48.49,32.83,0,11.53,0.00,70.80,48.49,2074.08,84.06,22.30,86.86,0.00,84.58,0,48,0.00,48.52,55.38,768.49,73.82,48.67,79.98,15.95,229,224,217,0.766,0.797,76.35,72.45,55.23,56.98,57.02,57,75,96,2.19,57.08,2.16,1.98,1,140.11,4,3,3,10,9,0,3,291,307,57.54,57.91,6,6,5.02,0,78.35,78.25,78.25,78.00,61,0.0129,0.0129,198,200,57.44,57.88,4,4,5.26,0,75.72,75.68,75.68,78.00,50,0.0097,0.0097,220,231,556,1.192,1.198,77.73,74.13,56.15,57.89,57.74,51,62,96,4.34,54.43,3,3,1,323.73,6,1,1,10,9,0,2,201,200,58.02,58.90,4,4,4.79,0,75.52,75.47,75.47,78.00,54,0.0101,0.0101,449,454,57.98,58.16,0,5,3.00,0,78.08,78.07,78.07,78.00,51,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,-1,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0
