date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  16:22:00,77.00,77.00,77.00,47,0.0093,0.0093,14.54,1651.09,1,932.07,21.44,54.43,51.78,52.02,8.99,0,14.45,0.00,70.98,52.02,2073.93,84.41,22.91,87.12,0.00,84.90,0,48,0.00,52.04,56.99,731.36,67.49,52.17,79.98,15.43,222,224,104,0.810,0.797,76.83,76.47,55.44,58.88,59.54,51,50,93,1.39,59.78,2.00,1.94,1,122.93,4,3,3,10,9,0,3,206,215,59.50,60.02,5,5,4.09,0,76.93,76.97,76.97,78.00,51,0.0104,0.0104,199,200,59.24,59.61,4,4,5.36,0,77.91,77.89,77.89,78.00,50,0.0103,0.0103,235,231,920,1.597,1.600,78.43,77.87,60.05,62.13,62.24,55,55,92,4.91,58.18,3,3,1,634.78,7,1,1,10,9,0,2,447,446,62.22,62.41,6,6,4.92,0,78.34,78.29,78.29,78.00,55,0.0112,0.0112,503,499,62.22,62.28,0,5,5.03,0,77.81,77.91,77.91,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.4,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.2,0,1.4,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.4,0,1.4,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.1,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,1.2,0,1.4,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.4,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,0,1.4,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.4,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.4,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,1.1,0,1.4,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.2,0,1.4,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.4,0,1.4,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,1.1,0,1.4,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.2,0,1.4,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.1,-1,1.4,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.3,0,1.4,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,1.0,1,1.4,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.3,1,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,1.1,1,1.4,0.5213,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.4,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.9,1,1.4,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.4,0.5213,0,0,0,0,0,0,0
07/02  16:23:00,77.05,77.00,77.00,47,0.0093,0.0093,14.54,1705.79,1,929.60,21.44,54.49,51.81,52.02,0.00,0,13.45,0.00,70.97,52.02,2075.00,84.27,22.88,87.04,0.00,84.88,0,48,0.00,52.09,56.99,738.88,66.99,52.24,79.98,15.29,224,224,112,0.798,0.797,76.80,76.48,55.52,58.91,59.54,51,50,94,1.48,59.87,2.00,1.94,1,124.33,4,3,3,10,9,0,3,216,215,59.49,60.04,5,5,4.26,0,76.91,77.04,77.04,78.00,51,0.0105,0.0105,200,200,59.22,59.63,4,4,5.36,0,77.90,77.88,77.88,78.00,50,0.0103,0.0103,217,231,923,1.619,1.600,78.41,77.88,60.12,62.19,62.24,55,55,92,4.99,58.21,3,3,1,637.99,7,1,1,10,9,0,2,446,442,62.22,62.46,6,6,4.88,0,78.33,78.27,78.27,78.00,54,0.0112,0.0112,502,497,62.23,62.33,0,5,5.06,0,77.84,77.90,77.90,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.2,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,0,1.2,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.2,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.0,0,1.2,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,1.1,0,1.2,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.2,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.2,0,1.2,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.2,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,-1,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,1.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.2,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.2,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.2,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.1,0,1.2,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.3,0,1.2,0.8213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.2,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.9,1,1.2,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.2,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.2,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.2,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.2,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.2,0.5213,0,0,0,0,0,0,0
07/02  16:24:00,77.05,77.00,77.00,47,0.0093,0.0093,14.54,1761.63,1,924.91,21.44,54.53,51.80,52.02,0.00,0,12.73,0.00,70.99,52.02,2077.20,84.11,22.93,86.91,0.00,84.86,0,47,0.00,52.11,56.99,744.19,66.96,52.26,79.98,15.36,213,224,122,0.799,0.797,76.81,76.50,55.63,58.94,59.54,52,51,94,1.42,60.01,2.00,1.94,1,121.48,4,3,3,10,9,0,3,212,215,59.57,60.05,5,5,5.06,0,76.92,77.12,77.12,78.00,53,0.0107,0.0107,198,200,59.27,59.65,4,4,3.58,0,77.89,77.88,77.88,78.00,50,0.0103,0.0103,235,231,908,1.620,1.600,78.37,77.88,60.16,62.23,62.24,56,55,92,5.00,58.25,3,3,1,631.68,7,1,1,10,9,0,2,442,434,62.27,62.49,6,6,3.01,0,78.32,78.25,78.25,78.00,54,0.0112,0.0112,500,495,62.28,62.36,0,5,4.67,0,77.84,77.90,77.90,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.2,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.3,1,1.1,0.8213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:25:00,77.09,77.00,77.00,46,0.0093,0.0093,14.54,1777.90,1,932.98,21.43,54.55,51.74,52.02,10.81,0,17.37,0.00,70.99,52.02,2078.42,84.07,22.73,86.94,0.00,84.84,0,46,0.00,52.06,56.99,748.76,67.40,52.23,79.98,15.29,216,224,121,0.798,0.797,76.81,76.51,55.72,58.97,59.54,52,50,94,1.36,60.11,2.00,1.94,1,123.16,4,3,3,10,9,0,3,215,215,59.56,60.06,5,5,3.58,0,76.99,77.19,77.19,78.00,53,0.0108,0.0108,200,200,59.31,59.68,4,4,4.82,0,77.87,77.87,77.87,78.00,50,0.0103,0.0103,240,231,893,1.626,1.600,78.39,77.88,60.13,62.23,62.24,55,55,92,4.90,58.19,3,3,1,617.30,7,1,1,10,9,0,2,438,425,62.21,62.49,6,6,4.15,0,78.30,78.22,78.22,78.00,54,0.0112,0.0112,492,493,62.17,62.35,0,5,5.00,0,77.91,77.90,77.90,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.1,1,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.2,0,1.1,0.8213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:26:00,77.08,77.00,77.00,46,0.0093,0.0093,14.54,1950.35,1,933.22,21.43,54.51,51.59,52.02,17.22,0,14.67,0.00,70.99,52.02,2077.19,84.37,22.47,87.18,0.00,84.81,0,46,0.00,51.97,57.00,753.78,66.63,52.15,79.98,15.08,218,224,118,0.805,0.797,76.81,76.53,55.75,58.99,59.54,53,50,94,1.45,60.16,2.00,1.94,1,123.50,4,3,3,10,9,0,3,215,215,59.65,60.08,5,5,3.65,0,77.09,77.25,77.25,78.00,54,0.0110,0.0110,199,200,59.25,59.69,4,4,5.18,0,77.85,77.87,77.87,78.00,51,0.0103,0.0103,245,231,885,1.651,1.600,78.41,77.90,60.02,62.17,62.24,55,54,92,4.97,58.12,3,3,1,607.00,7,1,1,10,9,0,2,422,416,62.12,62.45,6,6,4.68,0,78.29,78.19,78.19,78.00,54,0.0112,0.0112,491,491,62.12,62.29,0,5,5.04,0,77.95,77.89,77.89,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.2,1,1.1,0.8213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:27:00,77.06,77.00,77.00,45,0.0093,0.0093,14.54,1950.90,1,928.06,21.40,54.42,51.38,52.02,0.00,0,14.53,0.00,71.00,52.02,2074.48,84.96,22.74,87.90,0.00,84.77,0,48,0.00,51.76,57.00,753.41,67.30,51.96,79.98,15.28,213,224,117,0.793,0.797,76.80,76.54,55.75,58.99,59.54,53,50,94,1.45,60.17,2.00,1.94,1,123.83,4,3,3,10,9,0,3,214,215,59.57,60.07,5,5,3.81,0,77.22,77.32,77.32,78.00,54,0.0111,0.0111,199,200,59.22,59.70,4,4,5.25,0,77.84,77.87,77.87,78.00,50,0.0103,0.0103,240,231,881,1.620,1.600,78.37,77.89,59.90,62.09,62.24,55,54,92,4.97,58.02,3,3,1,596.00,7,1,1,10,9,0,2,421,408,62.04,62.38,6,6,4.75,0,78.24,78.17,78.17,78.00,53,0.0112,0.0112,490,489,62.02,62.21,0,5,5.05,0,77.98,77.89,77.89,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,-1,1.1,0.5970,0,0,0,0,0,1,1,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,1.0,1,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.2,1,1.1,0.8213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:28:00,77.06,77.00,77.00,45,0.0093,0.0093,14.54,1929.06,1,928.97,21.43,54.27,51.39,52.02,0.00,0,13.57,0.00,71.03,52.02,2076.25,85.39,22.78,88.25,0.00,84.74,0,48,0.00,51.67,57.00,750.58,67.23,51.81,79.98,15.21,212,224,120,0.804,0.797,76.83,76.54,55.71,58.98,59.54,53,49,93,1.45,60.17,2.00,1.94,1,124.73,4,3,3,10,9,0,3,215,215,59.52,60.06,5,5,3.94,0,77.36,77.38,77.38,78.00,54,0.0112,0.0112,199,200,59.23,59.69,4,4,5.36,0,77.83,77.87,77.87,78.00,49,0.0103,0.0103,247,231,864,1.629,1.600,78.40,77.89,59.73,61.96,62.24,54,54,91,4.97,57.82,3,3,1,588.34,7,1,1,10,9,0,2,409,403,61.89,62.28,6,6,4.94,0,78.22,78.15,78.15,78.00,53,0.0112,0.0112,489,488,61.85,62.09,0,5,5.04,0,78.01,77.89,77.89,78.00,55,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.2,0,1.1,0.8213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:29:00,77.02,77.00,77.00,44,0.0093,0.0093,14.54,1841.32,1,937.43,21.38,54.08,51.19,52.02,21.82,0,14.42,0.00,70.99,52.02,2075.15,85.59,22.83,88.48,0.00,84.71,0,48,0.00,51.52,57.01,739.20,67.02,51.78,79.98,15.13,221,224,116,0.795,0.797,76.83,76.54,55.62,58.93,59.54,53,49,93,1.46,60.10,2.00,1.94,1,116.23,4,3,3,10,9,0,3,215,215,59.46,60.02,5,5,5.03,0,77.47,77.44,77.44,78.00,55,0.0114,0.0114,199,200,59.21,59.66,4,4,5.30,0,77.83,77.86,77.86,78.00,49,0.0103,0.0103,236,231,862,1.638,1.600,78.40,77.87,59.59,61.85,62.24,54,53,91,4.69,57.94,3,3,1,583.58,7,1,1,10,9,0,2,399,398,61.85,62.18,5,6,4.85,0,78.18,78.14,78.14,78.00,53,0.0112,0.0112,490,486,61.81,61.98,0,5,2.45,0,78.00,77.88,77.88,78.00,55,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.2,0,1.1,0.8213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:30:00,77.01,77.00,77.00,45,0.0093,0.0093,14.54,1738.60,1,929.05,21.38,53.98,51.34,52.02,38.39,0,13.37,0.00,70.99,52.02,2074.45,85.77,22.81,88.35,0.00,84.70,0,47,0.00,51.59,57.01,751.59,68.07,51.69,79.98,15.21,219,224,117,0.790,0.797,76.83,76.52,55.50,58.87,59.54,53,49,93,1.36,60.00,2.00,1.94,1,122.10,4,3,3,10,9,0,3,214,215,59.45,59.97,5,5,4.09,0,77.58,77.49,77.49,78.00,55,0.0115,0.0115,198,200,59.08,59.61,4,4,5.29,0,77.83,77.86,77.86,78.00,49,0.0103,0.0103,238,231,846,1.631,1.600,78.35,77.84,59.53,61.77,62.24,54,54,91,4.48,57.97,3,3,1,568.43,7,1,1,10,9,0,2,401,395,61.78,62.12,5,6,4.82,0,78.16,78.13,78.13,78.00,53,0.0112,0.0112,481,485,61.76,61.92,0,5,5.08,0,77.98,77.88,77.88,78.00,55,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.4,1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.3,0,1.1,0.8213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:31:00,76.93,77.00,77.00,47,0.0093,0.0093,14.54,1647.03,1,928.06,21.33,53.85,51.41,52.02,35.40,0,13.17,0.00,71.01,52.02,2076.48,85.29,22.84,87.91,0.00,84.72,0,46,0.00,51.68,57.01,748.04,68.29,51.79,79.98,14.61,218,224,118,0.802,0.797,76.81,76.50,55.45,58.82,59.54,53,50,93,1.45,59.91,2.00,1.95,1,119.60,4,3,3,10,9,0,3,216,215,59.47,59.94,5,5,4.67,0,77.67,77.55,77.55,78.00,56,0.0116,0.0116,199,200,59.14,59.57,4,4,5.43,0,77.83,77.86,77.86,78.00,49,0.0103,0.0103,234,231,844,1.651,1.600,78.42,77.81,59.56,61.75,62.42,54,54,91,4.15,58.34,3,3,1,567.05,7,1,1,10,9,0,2,396,394,61.86,62.11,5,6,4.98,0,78.14,78.12,78.12,78.00,54,0.0111,0.0111,479,483,61.83,61.92,0,5,4.25,0,78.00,77.88,77.88,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.1,1,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.3,1,1.1,0.8213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.1,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,1.9100,1.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:32:00,76.90,77.00,77.00,47,0.0093,0.0093,14.54,1430.02,1,933.45,21.44,52.79,50.82,52.02,24.49,0,10.69,0.00,70.99,52.02,2077.70,84.91,22.88,87.26,0.00,84.75,0,46,0.00,51.56,57.01,768.64,65.05,52.08,79.98,18.77,226,224,117,0.793,0.797,76.84,76.47,55.47,58.83,59.54,53,50,93,1.47,59.89,2.00,1.94,1,116.19,4,3,3,10,9,0,3,215,215,59.46,59.93,5,5,4.70,0,77.76,77.60,77.60,78.00,57,0.0117,0.0117,199,200,59.14,59.57,4,4,5.41,0,77.84,77.86,77.86,78.00,49,0.0103,0.0103,236,231,832,1.616,1.600,78.45,77.80,60.28,62.07,62.42,56,55,93,1.37,62.23,2,2,1,553.52,7,1,1,10,9,0,2,387,392,62.68,62.43,5,5,4.98,0,78.16,78.12,78.12,78.00,56,0.0111,0.0111,476,481,62.73,62.31,0,5,5.03,0,78.02,77.87,77.87,78.00,58,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.3,1,1.1,0.8213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:33:00,76.91,77.00,77.00,46,0.0093,0.0093,14.54,1399.95,1,928.47,21.11,53.74,51.42,52.02,36.79,0,10.86,0.00,70.99,52.02,2077.52,84.03,22.77,86.19,0.00,84.77,0,48,0.00,51.44,57.01,736.81,68.65,51.51,79.98,13.26,224,224,118,0.794,0.797,76.87,76.45,55.55,58.93,59.54,54,50,94,1.48,59.91,2.00,1.95,1,119.49,4,3,3,10,9,0,3,214,215,59.54,60.00,5,5,5.02,0,77.81,77.65,77.65,78.00,57,0.0118,0.0118,200,200,59.25,59.63,4,4,5.31,0,77.84,77.85,77.85,78.00,50,0.0103,0.0103,230,231,835,1.609,1.600,78.43,77.81,61.49,62.84,62.42,58,57,95,2.51,63.15,2,2,1,555.23,7,1,1,10,9,0,2,387,391,63.13,63.07,5,5,4.88,0,78.19,78.11,78.11,78.00,56,0.0111,0.0111,477,480,63.22,63.00,0,5,2.67,0,78.08,77.87,77.87,78.00,59,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:34:00,76.86,77.00,77.00,46,0.0093,0.0093,14.54,1666.59,1,922.81,21.28,54.18,51.64,52.02,0.00,0,10.23,0.00,71.03,52.02,2078.42,83.66,22.41,86.27,0.00,84.77,0,48,0.00,52.04,57.01,743.29,68.07,52.10,79.98,13.79,221,224,116,0.795,0.797,76.87,76.43,55.59,59.00,59.54,55,50,94,1.39,59.97,2.00,1.94,1,120.30,4,3,3,10,9,0,3,215,215,59.53,60.04,5,5,3.63,0,77.85,77.70,77.70,78.00,58,0.0119,0.0119,199,200,59.23,59.65,4,4,4.96,0,77.86,77.85,77.85,78.00,51,0.0103,0.0103,241,231,833,1.629,1.600,78.30,77.79,61.11,63.02,62.42,56,55,94,3.05,60.28,3,2,1,551.30,7,1,1,10,9,0,2,391,393,62.79,63.18,6,5,4.36,0,78.12,78.12,78.12,78.00,53,0.0112,0.0112,479,478,62.77,63.07,0,5,5.05,0,78.02,77.87,77.87,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.5213,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:35:00,76.82,77.00,77.00,47,0.0093,0.0093,14.54,1874.59,1,931.39,21.51,54.45,51.89,52.02,12.20,0,13.52,0.00,71.04,52.02,2076.12,83.43,22.63,86.38,0.00,84.76,0,47,0.00,52.16,57.00,738.56,65.96,52.41,79.98,15.93,227,224,113,0.801,0.797,76.84,76.41,55.58,58.99,59.54,55,50,94,1.39,60.06,2.00,1.94,1,118.84,4,3,3,10,9,0,3,215,215,59.51,60.03,5,5,5.01,0,77.86,77.75,77.75,78.00,57,0.0120,0.0120,200,200,59.18,59.64,4,4,3.42,0,77.86,77.85,77.85,78.00,49,0.0103,0.0103,235,231,836,1.602,1.600,78.29,77.75,60.32,62.61,62.42,53,53,91,5.43,57.55,3,4,1,549.07,7,1,1,10,9,0,2,386,397,62.04,62.81,6,5,3.87,0,78.03,78.13,78.13,78.00,51,0.0113,0.0113,477,478,62.00,62.61,0,5,3.83,0,77.90,77.87,77.87,78.00,54,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:36:00,76.86,77.00,77.00,46,0.0092,0.0092,14.55,1630.49,1,933.11,21.59,54.26,51.50,52.02,32.51,0,0.00,0.00,71.01,52.02,2078.49,83.71,22.81,86.44,0.00,84.73,0,47,0.00,51.78,57.00,741.53,66.30,52.09,79.98,15.06,225,224,117,0.806,0.797,76.88,76.41,55.70,58.97,59.54,54,51,93,1.39,60.09,2.00,1.94,1,118.84,4,3,3,10,9,0,3,215,215,59.50,60.01,5,5,5.13,0,77.87,77.80,77.80,78.00,57,0.0120,0.0120,198,200,59.20,59.63,4,4,3.75,0,77.84,77.84,77.84,78.00,49,0.0103,0.0103,244,231,848,1.588,1.600,78.27,77.70,59.64,62.06,62.42,52,52,90,4.71,58.04,3,3,1,551.85,7,1,1,10,9,0,2,403,404,61.89,62.40,6,6,2.77,0,77.95,78.14,78.14,78.00,52,0.0113,0.0113,477,477,61.88,62.16,0,5,4.93,0,77.80,77.87,77.87,78.00,54,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.5,1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:37:00,76.85,77.00,77.00,44,0.0092,0.0092,14.54,1674.54,1,941.36,21.58,54.19,51.57,52.02,10.38,0,11.88,0.00,71.01,52.02,2077.20,84.14,22.55,86.76,0.00,84.69,0,48,0.00,51.84,57.00,748.92,66.12,51.96,79.98,14.97,225,224,118,0.806,0.797,76.86,76.41,55.82,58.98,59.54,54,49,93,1.41,60.25,2.00,1.94,1,120.21,4,3,3,10,9,0,3,216,215,59.50,60.00,5,5,5.08,0,77.88,77.84,77.84,78.00,58,0.0121,0.0121,198,200,59.21,59.63,4,4,4.12,0,77.84,77.84,77.84,78.00,50,0.0103,0.0103,224,231,854,1.595,1.600,78.23,77.69,59.47,61.86,62.42,53,53,90,4.40,58.25,3,3,1,555.21,7,1,1,10,9,0,2,409,409,61.86,62.24,6,6,3.22,0,77.96,78.16,78.16,78.00,53,0.0113,0.0113,474,477,61.84,62.00,0,5,4.97,0,77.78,77.87,77.87,78.00,55,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
