date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  17:10:00,76.80,76.70,76.70,46,0.0091,0.0091,14.54,2018.25,1,931.06,21.62,55.86,52.83,53.02,29.52,0,17.24,0.00,71.02,53.02,2076.14,86.13,22.77,89.21,0.00,84.64,0,46,0.00,53.03,57.07,800.06,65.14,53.72,79.98,18.90,224,224,168,0.804,0.797,77.22,76.68,57.20,59.92,59.72,59,52,94,2.04,59.94,2.31,2.03,1,132.49,4,3,3,10,9,0,3,280,281,60.42,60.66,6,6,3.43,0,78.06,78.13,78.13,78.00,62,0.0131,0.0131,193,200,59.97,60.40,4,4,4.72,0,77.76,77.79,77.79,78.00,51,0.0106,0.0106,245,231,1182,1.574,1.600,78.14,77.59,60.35,62.76,62.78,56,56,90,8.27,58.46,5,5,1,939.49,8,1,0,10,9,0,2,405,397,62.88,63.14,5,5,3.97,0,78.04,78.08,78.08,78.00,54,0.0114,0.0114,812,796,62.90,62.84,0,9,5.01,0,77.53,77.72,77.72,77.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,1,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:11:00,76.78,76.67,76.67,45,0.0091,0.0091,14.55,2079.48,1,934.97,21.65,56.01,52.85,53.02,31.66,0,4.34,0.00,71.03,53.02,2078.11,85.92,22.84,89.30,0.00,84.63,0,47,0.00,53.16,57.08,788.19,66.43,53.73,79.98,18.77,238,224,163,0.798,0.797,77.17,76.66,57.19,59.90,59.72,58,52,94,2.16,59.97,2.31,2.03,1,130.71,4,3,3,10,9,0,3,283,282,60.37,60.65,6,6,5.08,0,78.06,78.13,78.13,78.00,62,0.0131,0.0131,196,200,60.04,60.41,4,4,5.35,0,77.74,77.80,77.80,78.00,51,0.0106,0.0106,219,231,1198,1.573,1.600,78.14,77.61,60.41,62.80,62.78,56,56,91,8.19,58.52,5,5,1,943.79,8,1,0,10,9,0,2,395,397,62.91,63.17,5,5,4.87,0,78.10,78.08,78.08,78.00,55,0.0114,0.0114,820,787,62.95,62.91,0,9,2.99,0,77.57,77.69,77.69,77.00,58,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:12:00,76.74,76.64,76.64,46,0.0091,0.0091,14.55,2027.62,1,925.30,21.66,56.15,52.93,53.02,27.59,0,13.49,0.00,71.03,53.02,2075.37,85.54,22.91,88.93,0.00,84.65,0,48,0.00,53.17,57.08,796.64,66.78,53.70,79.98,18.88,242,224,160,0.792,0.797,77.21,76.63,57.16,59.88,59.72,58,52,94,2.13,59.97,2.32,2.03,1,132.87,4,3,3,10,9,0,3,282,282,60.44,60.65,6,6,4.44,0,78.07,78.13,78.13,78.00,62,0.0131,0.0131,197,200,60.03,60.41,4,4,5.45,0,77.72,77.80,77.80,78.00,51,0.0106,0.0106,230,231,1201,1.567,1.600,78.18,77.62,60.52,62.88,62.78,57,57,91,8.18,58.59,5,5,1,947.69,8,1,1,10,9,0,2,394,395,62.96,63.22,5,5,4.99,0,78.13,78.07,78.07,78.00,55,0.0114,0.0114,822,777,63.05,63.00,0,9,5.06,0,77.61,77.66,77.66,77.00,58,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,-1,1,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.6,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:13:00,76.71,76.60,76.60,45,0.0091,0.0091,14.55,2129.61,1,938.74,21.73,56.14,52.89,53.02,41.06,0,1.25,0.00,71.03,53.02,2077.45,85.35,22.94,88.75,0.00,84.69,0,47,0.00,53.21,57.09,784.34,66.83,53.75,79.98,18.75,237,224,168,0.801,0.797,77.19,76.62,57.17,59.89,59.72,58,52,94,2.16,59.99,2.34,2.03,1,132.07,4,2,3,10,9,0,3,280,282,60.34,60.66,6,6,4.99,0,78.09,78.13,78.13,78.00,62,0.0131,0.0131,201,200,60.03,60.40,4,4,5.38,0,77.75,77.81,77.81,78.00,51,0.0106,0.0106,218,231,1200,1.617,1.600,78.16,77.64,60.59,62.93,62.78,57,57,91,8.19,58.58,5,5,1,946.41,8,1,1,10,9,0,2,396,394,62.98,63.26,5,5,4.89,0,78.14,78.07,78.07,78.00,55,0.0114,0.0114,820,768,63.07,63.04,0,8,2.67,0,77.63,77.62,77.62,77.00,58,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:14:00,76.63,76.57,76.57,47,0.0091,0.0091,14.55,2099.04,1,914.08,21.69,56.22,52.95,53.02,19.15,0,15.44,0.00,71.01,53.02,2076.71,85.11,22.88,88.60,0.00,84.76,0,47,0.00,53.23,57.10,772.81,64.98,53.65,79.98,18.81,239,224,177,0.787,0.797,77.19,76.61,57.21,59.88,59.72,58,52,94,2.15,60.03,2.35,2.11,1,133.26,4,2,3,10,9,0,3,285,282,60.33,60.66,6,6,3.75,0,78.10,78.13,78.13,78.00,63,0.0131,0.0131,200,200,59.98,60.40,4,4,5.12,0,77.75,77.81,77.81,78.00,51,0.0106,0.0106,231,231,1200,1.619,1.600,78.19,77.63,60.59,62.95,62.78,57,57,91,8.19,58.51,5,5,1,944.79,8,1,1,10,9,0,2,397,394,62.96,63.27,5,5,4.53,0,78.14,78.07,78.07,78.00,55,0.0114,0.0114,816,759,63.05,63.04,0,8,5.05,0,77.62,77.59,77.59,77.00,58,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:15:00,76.69,76.54,76.54,46,0.0091,0.0091,14.55,2211.50,1,925.01,21.69,56.29,52.94,53.02,4.72,0,13.73,0.00,71.02,53.02,2077.17,84.86,22.89,88.38,0.00,84.80,0,47,0.00,53.20,57.11,790.18,66.13,53.58,79.98,18.92,227,224,180,0.784,0.797,77.20,76.62,57.29,59.90,59.72,59,54,94,2.37,59.79,2.37,2.13,1,133.99,4,2,2,10,9,0,3,287,282,60.37,60.67,6,6,3.43,0,78.13,78.13,78.13,78.00,63,0.0131,0.0131,202,200,60.05,60.40,4,4,4.77,0,77.79,77.81,77.81,78.00,51,0.0106,0.0106,218,231,1186,1.607,1.600,78.19,77.62,60.60,62.96,62.78,57,57,91,8.18,58.51,5,5,1,933.92,8,1,1,10,9,0,2,397,394,62.95,63.28,5,5,4.05,0,78.13,78.07,78.07,78.00,55,0.0114,0.0114,805,750,63.08,63.05,0,8,5.03,0,77.61,77.56,77.56,77.00,58,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,-1,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:16:00,76.61,76.50,76.50,47,0.0091,0.0091,14.55,2223.61,1,937.75,21.66,56.22,52.80,53.02,0.00,0,13.89,0.00,71.03,53.02,2078.62,84.81,22.95,88.37,0.00,84.83,0,48,0.00,53.14,57.12,800.97,65.86,53.58,79.98,18.70,222,224,173,0.788,0.797,77.20,76.62,57.29,59.90,59.90,59,53,94,2.32,59.72,2.30,2.13,1,132.99,4,2,2,10,9,0,3,288,281,60.46,60.68,6,6,3.82,0,78.13,78.12,78.12,78.00,63,0.0131,0.0131,203,200,60.10,60.42,4,4,5.28,0,77.81,77.80,77.80,78.00,51,0.0106,0.0106,209,231,1113,2.116,1.801,78.17,77.61,60.54,62.95,62.96,57,57,91,8.18,58.36,5,5,1,915.31,8,1,1,10,9,0,2,419,394,62.96,63.27,5,5,4.76,0,78.09,78.07,78.07,78.00,55,0.0114,0.0114,671,380,62.99,63.06,0,6,5.09,0,77.65,77.53,77.53,78.00,58,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.3,-1,1.1,0.8970,0,0,0,0,0,1,1,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:17:00,76.62,76.47,76.47,46,0.0091,0.0091,14.55,2347.07,1,917.96,21.65,56.01,52.45,53.02,18.40,0,11.66,0.01,71.02,53.02,2077.06,84.88,22.88,88.62,0.00,84.86,0,47,0.00,52.89,57.13,774.60,64.95,53.41,79.98,18.86,225,224,167,0.810,0.797,77.18,76.60,57.17,59.87,59.90,59,53,94,2.35,59.55,2.29,2.13,1,131.22,4,2,2,10,9,0,3,288,280,60.38,60.69,6,6,4.52,0,78.16,78.12,78.12,78.00,63,0.0131,0.0131,203,200,60.07,60.44,4,4,5.45,0,77.83,77.80,77.80,78.00,52,0.0106,0.0106,235,231,859,2.386,1.801,78.31,77.67,60.11,62.75,62.96,57,57,90,8.19,57.70,5,5,1,674.86,8,1,1,10,9,0,2,401,394,62.51,63.08,5,5,5.00,0,78.06,78.07,78.07,78.00,54,0.0114,0.0114,430,368,62.51,62.88,0,5,4.50,0,78.09,77.50,77.50,78.00,59,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.5,0,1.4,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:18:00,76.53,76.44,76.44,45,0.0091,0.0091,14.55,2219.03,1,928.70,21.66,55.69,52.32,53.02,21.71,0,15.36,0.00,71.07,53.02,2076.92,85.39,22.93,88.91,0.00,84.88,0,46,0.00,52.74,57.14,790.90,66.00,53.02,79.98,18.54,230,224,165,0.809,0.797,77.20,76.58,57.04,59.76,59.90,59,52,93,2.38,59.46,2.24,2.13,1,133.73,4,2,2,10,9,0,3,280,279,60.28,60.62,6,6,4.28,0,78.18,78.12,78.12,78.00,63,0.0131,0.0131,203,200,60.00,60.40,4,4,5.46,0,77.83,77.80,77.80,78.00,51,0.0106,0.0106,201,231,767,2.151,1.801,78.31,77.71,59.38,62.21,62.96,56,56,88,7.92,57.09,5,5,1,555.30,7,1,1,10,9,0,2,379,391,61.96,62.67,5,5,5.01,0,78.09,78.06,78.06,78.00,53,0.0114,0.0114,368,358,61.93,62.48,0,4,5.13,0,78.26,77.48,77.48,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.4,0,1.2,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:19:00,76.47,76.41,76.41,45,0.0091,0.0091,14.55,1936.73,1,928.30,21.46,55.04,52.20,53.02,23.00,0,13.39,0.00,71.04,53.02,2077.83,85.08,22.91,88.65,0.00,84.89,0,48,0.00,52.57,57.15,765.00,69.34,52.76,79.98,16.74,229,224,171,0.789,0.797,77.20,76.55,56.86,59.57,59.90,58,52,92,1.80,59.28,2.14,2.00,1,132.11,4,2,2,10,9,0,3,279,278,60.01,60.48,6,6,5.16,0,78.14,78.11,78.11,78.00,62,0.0131,0.0131,201,200,59.78,60.32,4,4,3.75,0,77.84,77.80,77.80,78.00,52,0.0106,0.0106,221,231,716,2.023,1.801,78.26,77.70,58.82,61.66,62.96,55,55,88,5.13,57.23,3,3,1,504.29,7,1,1,10,9,0,2,367,388,61.68,62.27,5,5,2.80,0,78.10,78.05,78.05,78.00,54,0.0113,0.0113,342,355,61.72,62.12,0,4,4.96,0,78.27,77.47,77.47,78.00,56,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:20:00,76.45,76.37,76.37,47,0.0091,0.0091,14.55,1588.54,1,918.45,20.70,54.33,51.87,53.02,33.05,0,14.00,0.00,71.07,53.02,2075.72,84.64,22.90,87.50,0.00,84.91,0,49,0.00,52.29,57.16,722.68,73.63,52.61,79.98,13.45,222,224,181,0.789,0.797,77.20,76.56,56.95,59.49,59.90,59,53,93,1.66,60.38,2.06,2.00,1,132.85,4,2,2,10,9,0,3,279,278,60.07,60.39,6,6,4.19,0,78.12,78.11,78.11,78.00,63,0.0131,0.0131,203,200,59.91,60.26,4,4,5.35,0,77.82,77.79,77.79,78.00,51,0.0106,0.0106,210,231,686,1.884,1.801,78.27,77.67,58.98,61.53,62.96,56,55,89,2.21,58.63,2,2,1,482.99,7,1,1,10,9,0,2,374,386,61.94,62.16,5,5,4.89,0,78.11,78.04,78.04,78.00,56,0.0112,0.0112,335,356,61.97,62.05,0,4,5.16,0,78.25,77.48,77.48,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:21:00,76.44,76.34,76.34,46,0.0091,0.0091,14.55,1376.56,1,913.21,19.97,54.09,51.99,53.02,41.38,0,10.68,0.00,71.05,53.02,2076.85,83.71,22.87,85.96,0.00,84.93,0,48,0.00,52.15,57.17,742.78,76.12,52.30,79.98,13.05,221,224,184,0.796,0.797,77.23,76.57,57.21,59.55,59.90,60,54,94,1.43,60.85,2.04,1.88,1,133.03,4,2,2,10,9,0,3,279,277,60.19,60.42,6,6,4.23,0,78.14,78.11,78.11,78.00,64,0.0131,0.0131,201,200,59.95,60.29,4,4,4.68,0,77.81,77.79,77.79,78.00,52,0.0106,0.0106,224,231,706,1.826,1.801,78.21,77.64,60.13,62.00,62.96,58,57,92,2.06,61.68,2,2,1,484.37,7,1,1,10,9,0,2,380,385,62.55,62.51,5,5,3.99,0,78.13,78.04,78.04,78.00,58,0.0111,0.0111,352,359,62.58,62.41,0,4,5.12,0,78.12,77.50,77.50,78.00,58,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.7,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,1.1,0,1.7,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:22:00,76.39,76.31,76.31,45,0.0091,0.0091,14.55,1310.85,1,906.47,20.13,54.23,52.22,53.02,5.78,0,13.18,0.01,71.05,53.02,2076.57,82.74,22.92,84.96,0.00,84.92,0,46,0.00,52.39,57.18,723.07,75.98,52.51,79.98,13.20,206,224,186,0.811,0.797,77.23,76.59,57.48,59.66,59.90,61,54,95,1.42,61.59,2.06,1.88,1,133.10,4,2,2,10,9,0,3,277,277,60.22,60.49,6,6,4.52,0,78.15,78.10,78.10,78.00,65,0.0131,0.0131,202,200,60.03,60.35,4,4,5.43,0,77.80,77.78,77.78,78.00,53,0.0105,0.0105,229,231,687,1.786,1.801,78.19,77.57,60.55,62.41,62.96,57,55,93,2.09,62.08,2,2,1,484.72,7,1,1,10,9,0,2,381,384,62.60,62.78,5,5,5.01,0,78.14,78.04,78.04,78.00,55,0.0111,0.0111,362,361,62.62,62.69,0,4,4.98,0,77.97,77.51,77.51,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,-1,1,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.4,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.8,0,1.4,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:23:00,76.34,76.27,76.27,46,0.0091,0.0091,14.55,1333.47,1,909.76,20.16,54.46,52.35,53.02,15.30,0,11.27,0.00,71.06,53.02,2078.49,81.91,22.99,84.20,0.00,84.91,0,47,0.00,52.62,57.19,723.95,74.19,52.72,79.98,13.15,207,224,189,0.800,0.797,77.21,76.60,57.65,59.76,59.90,61,55,95,1.47,61.88,2.09,1.88,1,128.90,4,3,2,10,9,0,3,273,277,60.25,60.56,6,6,4.69,0,78.15,78.10,78.10,78.00,64,0.0131,0.0131,201,200,60.07,60.41,4,4,5.45,0,77.79,77.78,77.78,78.00,53,0.0105,0.0105,242,231,695,1.792,1.801,78.14,77.50,60.42,62.57,62.96,56,54,93,2.05,62.02,2,2,1,491.34,7,1,1,10,9,0,2,383,382,62.62,62.89,5,5,5.03,0,78.08,78.03,78.03,78.00,54,0.0111,0.0111,363,364,62.64,62.80,0,4,4.36,0,77.78,77.52,77.52,78.00,56,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.2,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:24:00,76.28,76.24,76.24,46,0.0091,0.0091,14.55,1406.44,1,916.76,20.20,54.62,52.42,53.02,12.52,0,12.28,0.00,71.05,53.02,2077.55,81.79,23.01,83.84,0.00,84.87,0,48,0.00,52.64,57.19,709.87,73.97,52.84,79.98,13.20,220,224,182,0.802,0.797,77.20,76.57,57.73,59.85,59.90,60,54,95,1.37,61.96,2.12,1.88,1,129.81,4,3,3,10,9,0,3,272,277,60.37,60.61,6,6,5.08,0,78.11,78.10,78.10,78.00,62,0.0131,0.0131,201,200,60.09,60.46,4,4,2.94,0,77.77,77.78,77.78,78.00,53,0.0105,0.0105,235,231,691,1.798,1.801,78.08,77.42,60.32,62.62,62.96,55,54,92,2.03,62.02,2,2,1,489.58,7,1,1,10,9,0,2,383,381,62.64,62.92,5,5,2.30,0,78.03,78.03,78.03,78.00,54,0.0111,0.0111,363,365,62.66,62.83,0,4,4.39,0,77.62,77.53,77.53,78.00,56,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:25:00,76.29,76.21,76.21,48,0.0091,0.0091,14.55,1456.02,1,916.50,20.25,54.70,52.43,53.02,16.26,0,13.84,0.00,71.04,53.02,2077.62,82.60,23.04,84.41,0.00,84.81,0,47,0.00,52.73,57.19,714.62,74.99,52.91,79.98,13.14,216,224,185,0.798,0.797,77.22,76.55,57.74,59.91,59.90,59,54,95,1.42,62.00,2.14,1.88,1,131.69,4,3,3,10,9,0,3,273,277,60.43,60.66,6,6,5.05,0,78.08,78.10,78.10,78.00,63,0.0131,0.0131,203,200,60.18,60.50,4,4,5.42,0,77.76,77.77,77.77,78.00,53,0.0106,0.0106,233,231,698,1.783,1.801,78.07,77.37,60.37,62.66,62.96,55,55,92,1.99,62.09,2,2,1,493.13,7,1,1,10,9,0,2,385,380,62.70,62.97,5,5,4.97,0,77.99,78.03,78.03,78.00,54,0.0112,0.0112,365,366,62.72,62.87,0,4,3.90,0,77.51,77.54,77.54,78.00,56,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
