date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  07:52:00,67.94,67.84,67.84,90,0.0134,0.0134,14.59,2760.02,1,941.26,21.70,48.86,45.36,45.98,3.75,0,13.57,0.00,70.70,45.98,2046.99,85.14,23.28,89.39,0.00,85.20,0,37,0.00,45.61,59.00,805.62,66.63,45.87,79.98,18.40,491,500,290,1.773,1.801,72.02,69.90,53.45,55.93,55.04,53,76,91,7.20,51.42,8.00,8.41,1,439.11,6,3,3,5,5,0,5,462,460,56.02,56.21,6,6,4.94,0,70.80,70.79,70.79,78.00,56,0.0091,0.0091,201,200,55.94,56.57,4,4,3.02,0,74.31,74.37,74.37,78.00,49,0.0090,0.0090,362,240,554,1.615,1.600,77.70,75.88,52.46,55.16,55.04,45,51,91,2.91,51.78,3,3,1,330.12,6,0,0,10,9,0,2,204,200,55.40,56.42,4,4,3.00,0,74.86,74.86,74.86,78.00,47,0.0086,0.0086,452,461,55.24,55.50,0,5,4.32,0,78.25,78.23,78.23,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,-0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.2,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,2.5700,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  07:53:00,67.92,67.86,67.86,90,0.0134,0.0134,14.59,2689.33,1,935.23,21.69,48.89,45.44,45.98,14.23,0,8.53,0.00,70.68,45.98,2046.02,84.78,23.28,88.73,0.00,85.22,0,36,0.00,45.66,59.07,799.93,66.41,46.02,79.98,18.61,497,500,295,1.841,1.801,72.02,69.92,53.46,55.94,55.04,53,76,91,7.06,51.42,8.00,8.41,1,446.82,6,3,3,5,5,0,5,462,460,56.05,56.22,6,6,5.00,0,70.85,70.81,70.81,78.00,56,0.0091,0.0091,202,200,56.00,56.58,4,4,2.91,0,74.30,74.35,74.35,78.00,48,0.0090,0.0090,337,240,553,1.596,1.600,77.70,75.88,52.38,55.16,55.04,45,51,91,3.13,51.56,3,3,1,329.89,6,0,0,10,9,0,2,203,200,55.37,56.42,4,4,1.80,0,74.90,74.87,74.87,78.00,46,0.0086,0.0086,452,462,55.23,55.49,0,5,4.51,0,78.27,78.23,78.23,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,-0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.2,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,2.5700,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  07:54:00,67.91,67.87,67.87,90,0.0135,0.0135,14.59,2608.95,1,926.63,21.69,48.88,45.46,45.98,31.87,0,12.54,0.00,70.70,45.98,2046.65,84.74,23.32,88.72,0.00,85.24,0,36,0.00,45.61,59.01,795.45,67.08,45.98,79.98,18.63,502,500,284,1.810,1.801,72.04,69.91,53.51,55.97,55.04,54,76,92,7.25,51.49,8.00,8.41,1,447.05,6,3,3,5,5,0,5,457,460,56.02,56.25,6,6,3.88,0,70.87,70.83,70.83,78.00,56,0.0091,0.0091,201,200,56.01,56.61,4,4,5.24,0,74.30,74.34,74.34,78.00,51,0.0090,0.0090,335,240,540,1.593,1.600,77.70,75.87,52.28,55.13,55.04,44,51,91,3.15,51.56,3,3,1,332.75,6,0,0,10,9,0,2,193,200,55.38,56.42,4,4,4.79,0,74.93,74.89,74.89,78.00,47,0.0086,0.0086,462,464,55.16,55.46,0,5,5.02,0,78.25,78.23,78.23,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,-0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.2,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,2.5700,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.3,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  07:55:00,67.90,67.89,67.89,90,0.0135,0.0135,14.59,2559.78,1,941.52,21.73,48.94,45.51,45.98,16.69,0,0.00,0.01,70.69,45.98,2046.85,84.61,23.29,88.55,0.00,85.25,0,37,0.00,45.72,58.95,807.16,67.17,46.10,79.98,18.61,502,500,276,1.817,1.801,72.05,69.87,53.49,55.98,55.04,54,77,92,7.26,51.48,8.00,8.41,1,445.54,6,3,3,5,5,0,5,454,460,56.09,56.26,6,6,3.51,0,70.91,70.85,70.85,78.00,56,0.0091,0.0091,202,200,55.98,56.62,4,4,5.13,0,74.30,74.33,74.33,78.00,50,0.0090,0.0090,368,240,553,1.613,1.600,77.76,75.88,52.24,55.11,55.04,44,51,91,3.10,51.55,3,3,1,334.55,6,0,0,10,9,0,2,193,200,55.36,56.43,4,4,4.61,0,74.98,74.90,74.90,78.00,47,0.0086,0.0086,461,465,55.18,55.43,0,5,5.01,0,78.23,78.24,78.24,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.8,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,-0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.2,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,2.5700,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  07:56:00,67.87,67.91,67.91,90,0.0135,0.0135,14.59,2610.14,1,938.62,21.70,48.93,45.57,45.98,18.19,0,0.00,0.00,70.69,45.98,2046.13,84.81,23.32,88.63,0.00,85.26,0,37,0.00,45.77,58.91,797.47,66.53,46.13,79.98,18.63,493,500,277,1.797,1.801,72.03,69.85,53.50,56.00,55.04,54,77,91,7.18,51.52,8.00,8.41,1,437.59,6,3,3,5,5,0,5,452,460,56.12,56.28,6,6,4.32,0,70.92,70.87,70.87,78.00,56,0.0092,0.0092,202,200,56.04,56.63,4,4,5.27,0,74.29,74.32,74.32,78.00,50,0.0090,0.0090,352,240,542,1.614,1.600,77.78,75.90,52.25,55.10,55.04,44,51,91,3.00,51.60,3,3,1,331.84,6,0,0,10,9,0,2,190,200,55.37,56.45,4,4,4.84,0,74.99,74.92,74.92,78.00,46,0.0086,0.0086,461,467,55.21,55.42,0,5,5.01,0,78.21,78.24,78.24,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,-0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.2,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,2.5700,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  07:57:00,67.90,67.93,67.93,91,0.0135,0.0135,14.59,2778.98,1,922.17,21.73,48.98,45.52,45.98,25.03,0,11.56,0.00,70.68,45.98,2045.92,85.23,23.27,88.94,0.00,85.28,0,36,0.00,45.77,58.89,785.45,66.73,46.17,79.98,18.55,501,500,282,1.793,1.801,72.02,69.85,53.55,56.03,55.04,54,77,92,7.17,51.59,8.00,8.41,1,439.43,6,3,3,5,5,0,5,464,460,56.11,56.30,6,6,4.90,0,70.90,70.89,70.89,78.00,56,0.0092,0.0092,195,200,56.06,56.66,4,4,2.94,0,74.29,74.30,74.30,78.00,50,0.0090,0.0090,317,240,570,1.582,1.600,77.71,75.89,52.31,55.10,55.04,44,51,91,3.04,51.68,3,3,1,338.09,6,0,0,10,9,0,2,203,200,55.39,56.45,4,4,4.59,0,74.99,74.94,74.94,78.00,46,0.0086,0.0086,467,468,55.19,55.43,0,5,3.64,0,78.18,78.24,78.24,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,-0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.2,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,2.5700,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  07:58:00,67.94,67.95,67.95,90,0.0135,0.0135,14.59,2888.92,1,935.71,21.69,49.04,45.46,45.98,23.96,0,14.88,0.00,70.66,45.98,2045.87,85.47,23.27,89.48,0.00,85.27,0,37,0.00,45.71,58.90,795.31,65.84,46.12,79.98,18.50,497,500,290,1.809,1.801,72.05,69.86,53.62,56.06,55.04,54,77,92,7.26,51.61,8.00,8.41,1,446.01,6,3,3,5,5,0,5,468,460,56.20,56.34,6,6,4.89,0,70.93,70.91,70.91,78.00,56,0.0092,0.0092,195,200,56.13,56.70,4,4,2.38,0,74.32,74.29,74.29,78.00,50,0.0090,0.0090,366,240,580,1.592,1.600,77.74,75.90,52.45,55.13,55.04,44,51,91,3.06,51.76,3,3,1,334.85,6,0,0,10,9,0,2,204,200,55.43,56.46,4,4,2.20,0,74.96,74.96,74.96,78.00,47,0.0087,0.0087,470,469,55.26,55.47,0,5,4.23,0,78.16,78.24,78.24,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,-0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.2,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,2.5700,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  07:59:00,68.08,67.96,67.96,91,0.0135,0.0135,14.59,2845.51,1,926.71,21.73,49.01,45.45,45.98,24.71,0,14.64,0.00,70.72,45.98,2045.60,85.39,23.28,89.71,0.00,85.26,0,36,0.00,45.63,58.85,804.29,66.30,46.05,79.98,18.54,492,500,280,1.835,1.801,72.04,69.90,53.63,56.09,55.04,54,78,92,7.21,51.62,8.00,8.41,1,442.40,6,3,3,5,5,0,5,452,460,56.21,56.36,6,6,5.01,0,70.94,70.93,70.93,78.00,57,0.0092,0.0092,197,200,56.15,56.73,4,4,3.92,0,74.33,74.28,74.28,78.00,50,0.0090,0.0090,340,240,575,1.600,1.600,77.81,75.93,52.52,55.17,55.04,45,51,91,3.04,51.78,3,3,1,342.69,6,0,0,10,9,0,2,203,200,55.43,56.47,4,4,4.62,0,74.96,74.98,74.98,78.00,47,0.0087,0.0087,473,470,55.34,55.51,0,5,3.47,0,78.17,78.24,78.24,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,-0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.2,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,2.5700,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.3,-1,1.1,0.5213,0,0,0,0,0,1,1,0,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:00:00,67.97,67.98,67.98,90,0.0135,0.0135,14.59,2927.67,1,928.46,21.69,49.03,45.41,45.98,24.07,0,11.46,0.00,70.71,45.98,2047.74,85.08,23.31,89.23,0.00,85.27,0,36,0.00,45.66,58.80,785.53,66.89,46.06,79.98,18.48,493,500,265,1.832,1.801,72.05,69.86,53.55,56.08,55.04,54,77,92,7.10,51.48,8.00,8.41,1,432.85,6,3,3,5,5,0,5,453,460,56.10,56.36,6,6,4.88,0,70.98,70.95,70.95,78.00,57,0.0092,0.0092,196,200,56.07,56.74,4,4,5.12,0,74.32,74.27,74.27,78.00,50,0.0090,0.0090,351,240,589,1.596,1.600,77.76,75.95,52.55,55.20,55.04,45,51,92,3.02,51.73,3,3,1,346.20,6,0,0,10,9,0,2,204,200,55.45,56.48,4,4,4.71,0,74.97,74.99,74.99,78.00,47,0.0087,0.0087,474,470,55.32,55.53,0,5,2.67,0,78.16,78.24,78.24,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,-0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.2,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,2.5700,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,-0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:01:00,68.01,68.00,68.00,91,0.0135,0.0135,14.59,2881.34,1,939.96,21.69,48.98,45.31,45.91,23.85,0,15.70,0.00,70.75,45.91,2048.00,84.99,23.35,89.13,0.00,85.30,0,37,0.00,45.56,58.83,805.56,66.65,45.98,79.98,18.54,487,500,270,1.735,1.547,72.09,69.86,53.48,56.05,55.04,54,78,91,7.13,51.52,8.00,8.41,1,417.13,6,3,3,5,5,0,5,454,460,56.09,56.33,6,6,4.07,0,70.99,70.96,70.96,78.00,57,0.0093,0.0093,195,200,56.08,56.72,4,4,4.27,0,74.31,74.27,74.27,78.00,50,0.0090,0.0090,374,240,562,1.499,1.238,77.78,75.97,52.54,55.20,55.04,45,51,91,3.11,51.72,3,3,1,312.91,6,0,0,10,9,0,2,201,200,55.42,56.48,4,4,3.39,0,74.99,75.00,75.00,78.00,47,0.0087,0.0087,462,471,55.26,55.53,0,5,4.92,0,78.19,78.23,78.23,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,446.79,-67.57,1,343.45,-67.57,1,-1,2,3,1,3.6000,4.3000,1.2,0,2.2,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,2.2,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,2.2,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,2.2,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,2.2,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,-1,1.1,0.8213,0,0,0,0,0,1,1,1,-2,3,3,1,6.9600,1.2500,1.3,0,2.2,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,2.2,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.3,0,2.2,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.4,0,2.2,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.2,0,2.2,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.3,0,2.2,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:02:00,67.98,67.98,67.98,90,0.0135,0.0135,14.59,2967.88,1,938.07,21.69,48.95,45.25,45.91,37.22,0,11.77,0.01,70.73,45.91,2047.04,85.14,23.31,89.31,0.00,85.31,0,36,0.00,45.55,58.82,801.31,66.19,45.96,79.98,18.55,492,500,259,1.525,1.249,72.08,69.84,53.44,55.98,55.04,54,77,91,7.08,51.44,8.00,8.41,1,371.02,6,3,3,5,5,0,5,440,460,55.94,56.27,6,6,3.61,0,70.97,71.01,71.01,78.00,57,0.0093,0.0093,191,200,55.91,56.68,4,4,4.50,0,74.30,74.26,74.26,78.00,50,0.0090,0.0090,355,240,516,1.298,0.987,77.85,75.97,52.31,55.14,55.04,44,51,91,3.03,51.41,3,3,1,263.84,5,0,0,10,9,0,2,188,200,55.28,56.45,4,4,3.69,0,75.02,75.01,75.01,78.00,46,0.0087,0.0087,439,471,55.10,55.43,0,5,4.95,0,78.26,78.23,78.23,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,447.31,-101.38,1,349.24,-101.38,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.6,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.6,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.6,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.6,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.6,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,1,1.4,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.6,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.7,-1,1.6,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.8,0,1.6,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.6,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.6,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.6,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:03:00,67.96,67.96,67.96,90,0.0135,0.0135,14.59,2896.51,1,947.46,21.69,48.86,45.20,45.91,21.29,0,12.57,0.00,70.74,45.91,2045.45,84.99,23.29,89.23,0.00,85.31,0,36,0.00,45.43,58.91,798.32,66.84,45.88,79.98,18.63,494,500,257,1.362,1.166,72.10,69.80,53.36,55.84,55.04,54,78,91,7.17,51.41,8.00,8.41,1,345.95,6,3,3,5,5,0,5,438,460,55.83,56.14,7,7,3.51,0,70.97,71.08,71.08,78.00,57,0.0094,0.0094,190,200,55.81,56.58,4,4,4.97,0,74.26,74.25,74.25,78.00,50,0.0090,0.0090,371,240,510,1.127,0.951,77.79,75.95,52.02,54.97,55.04,44,50,90,3.22,51.27,3,3,1,239.40,5,0,0,10,9,0,2,178,200,55.13,56.39,4,4,4.35,0,75.05,75.03,75.03,78.00,46,0.0087,0.0087,439,472,54.86,55.24,0,6,5.00,0,78.23,78.23,78.23,78.00,44,0.0093,0.0093,1,4,-9999,-9999,1,449.66,-108.89,1,349.72,-108.89,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.3,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,1,1.3,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.3,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.3,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.3,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.2,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.6,0,1.3,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.7,0,1.3,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.3,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.3,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.4,0,1.3,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.6,0,1.3,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:04:00,67.95,67.95,67.95,91,0.0135,0.0135,14.59,2828.38,1,923.58,21.66,48.81,45.16,45.91,25.46,0,11.64,0.00,70.72,45.91,2046.79,84.79,23.35,88.98,0.00,85.34,0,36,0.00,45.42,58.81,793.75,66.51,45.85,79.98,18.84,496,500,265,1.239,1.176,72.09,69.78,53.33,55.67,55.04,54,78,91,7.08,51.35,8.00,8.41,1,331.03,6,3,3,5,5,0,5,440,460,55.68,56.00,7,7,4.69,0,70.98,71.15,71.15,78.00,57,0.0094,0.0094,191,200,55.71,56.48,4,4,4.02,0,74.22,74.25,74.25,78.00,50,0.0090,0.0090,363,240,530,1.042,0.967,77.80,75.94,51.89,54.77,55.04,44,50,90,3.16,51.23,3,3,1,233.73,5,0,0,10,9,0,2,184,200,54.98,56.27,5,4,3.08,0,75.05,75.04,75.04,78.00,46,0.0087,0.0087,439,474,54.75,55.06,0,6,4.90,0,78.20,78.23,78.23,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,446.41,-113.95,1,353.72,-113.95,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.2,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,1,1.2,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,0,1.2,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.4,0,1.2,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.2,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.4,0,1.2,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,0,1.2,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.2,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.5,0,1.2,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.3,0,1.2,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.4,0,1.2,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:05:00,67.91,67.93,67.93,90,0.0135,0.0135,14.59,2693.67,1,936.40,21.70,48.73,45.24,45.91,9.10,0,15.09,0.00,70.75,45.91,2046.47,84.79,23.34,88.78,0.00,85.35,0,37,0.00,45.41,58.75,799.18,66.91,45.71,79.98,18.70,504,500,278,1.186,1.177,72.10,69.82,53.36,55.57,55.04,55,78,91,7.10,51.33,8.00,8.41,1,331.31,5,3,3,5,5,0,5,455,460,55.60,55.91,7,7,4.66,0,71.01,71.22,71.22,78.00,57,0.0095,0.0095,195,200,55.64,56.39,4,4,5.20,0,74.17,74.24,74.24,78.00,49,0.0090,0.0090,368,240,555,0.992,0.975,77.78,75.95,52.04,54.66,55.04,44,51,91,3.02,51.73,3,3,1,239.71,5,0,0,10,9,0,2,189,200,54.98,56.17,5,5,4.77,0,75.00,75.07,75.07,78.00,47,0.0087,0.0087,450,476,54.75,54.98,0,6,3.37,0,78.16,78.24,78.24,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,444.76,-114.00,1,352.29,-114.00,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,1,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:06:00,67.85,67.91,67.91,90,0.0135,0.0135,14.59,2628.19,1,940.89,21.66,48.76,45.29,45.91,36.57,0,9.89,0.01,70.80,45.91,2047.87,84.94,23.28,88.86,0.00,85.36,0,36,0.00,45.44,58.73,792.53,66.07,45.78,79.98,18.59,497,500,291,1.174,1.180,72.08,69.84,53.37,55.50,55.04,55,77,91,7.24,51.29,8.00,8.41,1,335.17,5,3,3,5,5,0,5,459,460,55.65,55.84,7,7,4.24,0,71.08,71.29,71.29,78.00,58,0.0095,0.0095,195,200,55.57,56.32,4,4,5.23,0,74.14,74.24,74.24,78.00,49,0.0090,0.0090,347,240,575,0.983,0.996,77.78,75.96,52.33,54.66,55.04,45,51,91,2.78,51.82,3,3,1,238.73,5,0,0,10,9,0,2,196,200,54.97,56.10,5,5,4.81,0,74.95,75.10,75.10,78.00,48,0.0087,0.0087,463,478,54.76,54.98,0,6,5.01,0,78.12,78.24,78.24,78.00,45,0.0093,0.0093,1,4,-9999,-9999,1,447.15,-114.00,1,352.89,-114.00,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.3,-1,1.1,0.5970,0,0,0,0,0,1,1,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:07:00,67.90,67.89,67.89,90,0.0135,0.0135,14.59,2547.13,1,933.98,21.77,48.78,45.37,45.91,35.72,0,10.92,0.01,70.78,45.91,2047.45,85.21,23.15,88.98,0.00,85.36,0,36,0.00,45.50,58.74,797.15,66.28,45.77,79.98,18.25,500,500,298,1.170,1.172,72.11,69.88,53.43,55.48,55.04,55,77,92,7.26,51.31,8.00,8.41,1,338.82,6,3,3,5,5,0,5,458,460,55.62,55.81,7,7,4.96,0,71.16,71.35,71.35,78.00,58,0.0095,0.0095,202,200,55.59,56.27,4,4,4.01,0,74.10,74.23,74.23,78.00,50,0.0090,0.0090,333,240,600,0.962,0.985,77.78,75.97,52.64,54.72,55.04,45,51,92,2.61,52.30,3,3,1,242.47,5,0,0,10,9,0,2,196,200,55.08,56.09,5,5,3.06,0,74.95,75.12,75.12,78.00,47,0.0086,0.0086,468,480,54.91,55.05,0,6,4.91,0,78.09,78.24,78.24,78.00,46,0.0093,0.0093,1,4,-9999,-9999,1,448.10,-112.14,1,353.49,-112.14,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.5,1,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
