date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  10:00:00,66.73,66.92,66.92,89,0.0130,0.0130,14.61,3030.21,1,931.80,21.74,49.11,45.40,46.15,0.00,0,17.40,0.01,71.02,46.15,2051.56,84.99,23.35,89.29,0.00,85.90,0,36,0.00,45.61,58.70,810.35,66.32,46.04,79.98,20.01,497,500,280,1.779,1.801,73.47,69.88,53.42,55.94,55.04,54,76,91,7.14,51.35,8.00,8.41,1,442.85,6,3,3,5,5,0,5,460,460,56.05,56.23,6,6,5.06,0,73.15,73.15,73.15,78.00,57,0.0099,0.0099,206,200,56.01,56.61,4,4,4.47,0,74.60,74.60,74.60,78.00,48,0.0090,0.0090,346,240,689,1.607,1.600,78.29,76.45,52.58,55.06,55.04,44,49,92,3.99,51.14,4,4,1,375.80,6,0,0,10,9,0,2,196,200,55.28,56.38,4,4,4.79,0,76.61,76.52,76.52,78.00,45,0.0089,0.0089,533,539,55.20,55.36,0,6,3.29,0,78.13,78.17,78.17,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,0.8,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.0,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:01:00,66.74,66.92,66.92,89,0.0130,0.0130,14.61,2807.54,1,925.76,21.66,49.13,45.47,46.15,34.01,0,11.67,0.00,71.01,46.15,2051.73,84.81,23.35,89.05,0.00,85.91,0,36,0.00,45.65,58.76,812.41,65.75,46.02,79.98,19.96,502,500,281,1.785,1.801,73.48,69.92,53.43,55.93,55.04,54,76,91,7.10,51.40,8.00,8.41,1,444.53,6,3,3,5,5,0,5,464,460,56.02,56.22,6,6,4.68,0,73.16,73.17,73.17,78.00,57,0.0100,0.0100,205,200,56.04,56.60,4,4,4.09,0,74.59,74.59,74.59,78.00,47,0.0089,0.0089,345,240,687,1.589,1.600,78.28,76.45,52.57,55.05,55.04,44,49,92,4.00,51.14,4,4,1,378.05,6,0,0,10,9,0,2,199,200,55.29,56.37,4,4,3.08,0,76.60,76.53,76.53,78.00,45,0.0089,0.0089,542,539,55.17,55.36,0,6,5.00,0,78.14,78.17,78.17,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.7,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,-1,1.7,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.7,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.7,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.7,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,1,1.7,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:02:00,66.74,66.89,66.89,89,0.0130,0.0130,14.61,2739.64,1,937.20,21.67,49.08,45.53,46.15,42.45,0,12.68,0.00,71.02,46.15,2051.14,84.66,23.28,88.74,0.00,85.92,0,37,0.00,45.73,58.77,812.90,66.55,46.15,79.98,19.88,500,500,282,1.786,1.801,73.49,69.99,53.45,55.94,55.04,54,76,91,7.08,51.43,8.00,8.41,1,447.64,6,3,3,5,5,0,5,462,460,56.05,56.23,6,6,3.42,0,73.19,73.20,73.20,78.00,57,0.0100,0.0100,205,200,55.99,56.59,4,4,4.52,0,74.58,74.59,74.59,78.00,50,0.0089,0.0089,339,240,686,1.595,1.600,78.30,76.45,52.58,55.05,55.04,44,49,92,3.79,51.17,4,4,1,373.81,6,0,0,10,9,0,2,199,200,55.31,56.37,4,4,3.66,0,76.59,76.54,76.54,78.00,46,0.0089,0.0089,538,540,55.20,55.36,0,6,5.06,0,78.14,78.17,78.17,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,0,1.4,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.4,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.4,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.4,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:03:00,66.70,66.85,66.85,89,0.0130,0.0130,14.60,2790.45,1,939.10,21.69,49.16,45.61,46.15,46.30,0,12.43,0.00,71.01,46.15,2051.13,84.71,23.33,88.77,0.00,85.93,0,36,0.00,45.83,58.71,819.53,66.04,46.22,79.98,19.60,500,500,285,1.786,1.801,73.48,70.01,53.51,55.96,55.04,55,76,91,7.08,51.48,8.00,8.41,1,442.27,6,3,3,5,5,0,5,464,460,56.06,56.25,6,6,5.11,0,73.22,73.25,73.25,78.00,57,0.0100,0.0100,206,200,56.03,56.60,4,4,5.27,0,74.58,74.58,74.58,78.00,51,0.0089,0.0089,402,240,686,1.590,1.600,78.29,76.43,52.61,55.07,55.04,44,50,92,3.84,51.23,4,4,1,373.90,6,0,0,10,9,0,2,198,200,55.32,56.37,4,4,4.81,0,76.59,76.55,76.55,78.00,46,0.0089,0.0089,538,540,55.17,55.38,0,6,2.83,0,78.15,78.17,78.17,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.2,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.2,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.2,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.7,0,1.2,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:04:00,66.74,66.82,66.82,91,0.0130,0.0130,14.61,2776.83,1,928.89,21.73,49.21,45.69,46.15,23.10,0,16.04,0.01,71.00,46.15,2050.64,84.73,23.31,88.80,0.00,85.92,0,37,0.00,45.89,58.75,814.11,65.91,46.30,79.98,19.59,500,500,275,1.816,1.801,73.54,70.00,53.55,55.98,55.04,55,77,92,7.17,51.54,8.00,8.41,1,441.13,6,3,3,5,5,0,5,462,460,56.08,56.27,6,6,5.10,0,73.26,73.29,73.29,78.00,57,0.0101,0.0101,197,200,56.08,56.62,4,4,3.43,0,74.60,74.57,74.57,78.00,49,0.0089,0.0089,360,240,682,1.594,1.600,78.31,76.44,52.63,55.08,55.04,44,50,92,3.98,51.28,4,4,1,375.62,6,0,0,10,9,0,2,202,200,55.30,56.38,4,4,4.57,0,76.57,76.56,76.56,78.00,46,0.0089,0.0089,540,540,55.25,55.39,0,6,3.85,0,78.14,78.17,78.17,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.5213,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:05:00,66.66,66.79,66.79,89,0.0130,0.0130,14.61,2792.60,1,945.27,21.73,49.29,45.74,46.15,21.39,0,12.30,0.00,71.04,46.15,2051.26,84.77,23.28,88.87,0.00,85.92,0,36,0.00,45.97,58.83,813.34,66.00,46.38,79.98,19.64,496,500,258,1.839,1.801,73.54,69.92,53.58,56.02,55.04,55,77,92,7.10,51.56,8.00,8.41,1,436.54,6,3,3,5,5,0,5,449,460,56.11,56.31,6,6,5.04,0,73.37,73.34,73.34,78.00,57,0.0101,0.0101,199,200,56.04,56.65,4,4,5.31,0,74.60,74.57,74.57,78.00,49,0.0089,0.0089,334,240,683,1.615,1.600,78.33,76.43,52.69,55.11,55.04,44,49,92,3.92,51.34,4,4,1,377.85,6,0,0,10,9,0,2,200,200,55.36,56.39,4,4,4.86,0,76.57,76.57,76.57,78.00,46,0.0089,0.0089,538,540,55.32,55.43,0,6,1.94,0,78.15,78.16,78.16,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:06:00,66.60,66.75,66.75,89,0.0130,0.0130,14.61,2894.45,1,949.48,21.69,49.36,45.74,46.15,38.07,0,13.18,0.00,71.12,46.15,2050.58,85.33,23.35,89.30,0.00,85.90,0,36,0.00,46.00,58.76,821.15,66.77,46.41,79.98,19.65,503,500,262,1.794,1.801,73.57,69.80,53.49,56.01,55.04,55,77,91,7.09,51.58,8.00,8.41,1,431.48,6,3,3,5,5,0,5,455,460,56.10,56.30,6,6,4.70,0,73.42,73.38,73.38,78.00,57,0.0101,0.0101,198,200,55.99,56.65,4,4,5.38,0,74.58,74.56,74.56,78.00,49,0.0089,0.0089,351,240,681,1.613,1.600,78.30,76.42,52.69,55.13,55.04,44,49,92,4.09,51.32,4,4,1,377.19,6,0,0,10,9,0,2,199,200,55.36,56.40,4,4,4.92,0,76.56,76.58,76.58,78.00,46,0.0089,0.0089,539,540,55.25,55.43,0,6,3.98,0,78.16,78.16,78.16,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:07:00,66.57,66.72,66.72,89,0.0129,0.0129,14.61,3203.44,1,934.64,21.73,49.40,45.54,46.15,9.31,0,12.99,0.00,71.04,46.15,2050.42,85.58,23.33,89.91,0.00,85.88,0,37,0.00,45.84,58.78,808.03,66.03,46.35,79.98,19.71,512,500,265,1.801,1.801,73.58,69.77,53.53,56.02,55.04,54,77,91,7.02,51.60,8.00,8.41,1,440.08,6,3,3,5,5,0,5,462,460,56.07,56.30,6,6,5.16,0,73.43,73.43,73.43,78.00,57,0.0102,0.0102,199,200,56.08,56.66,4,4,3.68,0,74.57,74.56,74.56,78.00,49,0.0089,0.0089,346,240,680,1.612,1.600,78.32,76.43,52.66,55.13,55.04,44,49,92,4.19,51.29,4,4,1,376.29,6,0,0,10,9,0,2,202,200,55.32,56.40,4,4,2.63,0,76.56,76.59,76.59,78.00,46,0.0089,0.0089,540,540,55.25,55.43,0,6,4.92,0,78.14,78.16,78.16,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:08:00,66.63,66.69,66.69,91,0.0129,0.0129,14.61,3227.70,1,935.10,21.73,49.38,45.52,46.15,0.00,0,8.56,0.00,71.06,46.15,2049.66,85.38,23.27,89.94,0.00,85.87,0,36,0.00,45.78,58.77,820.49,66.21,46.26,79.98,19.70,499,500,266,1.791,1.801,73.61,69.80,53.55,56.02,55.04,55,78,91,7.17,51.57,8.00,8.41,1,439.84,6,3,3,5,5,0,5,459,460,56.09,56.30,6,6,3.45,0,73.48,73.47,73.47,78.00,57,0.0102,0.0102,198,200,56.12,56.67,4,4,4.64,0,74.55,74.56,74.56,78.00,49,0.0089,0.0089,326,240,682,1.586,1.600,78.30,76.42,52.60,55.11,55.04,44,49,92,4.06,51.21,4,4,1,374.48,6,0,0,10,9,0,2,200,200,55.32,56.40,4,4,3.79,0,76.56,76.60,76.60,78.00,45,0.0089,0.0089,542,540,55.26,55.41,0,6,5.04,0,78.14,78.16,78.16,78.00,45,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:09:00,66.59,66.66,66.66,91,0.0129,0.0129,14.60,3087.10,1,941.28,21.77,49.31,45.43,46.15,27.38,0,8.48,0.00,71.00,46.15,2052.64,85.09,23.32,89.55,0.00,85.87,0,37,0.00,45.77,58.86,827.12,66.42,46.26,79.98,20.10,510,500,264,1.779,1.801,73.62,69.82,53.57,56.04,55.04,55,78,92,7.15,51.57,8.00,8.41,1,443.41,6,3,3,5,5,0,5,463,460,56.14,56.32,6,6,3.03,0,73.53,73.51,73.51,78.00,58,0.0102,0.0102,198,200,56.12,56.68,4,4,4.75,0,74.55,74.56,74.56,78.00,49,0.0089,0.0089,350,240,682,1.598,1.600,78.31,76.44,52.56,55.09,55.04,44,49,92,4.15,51.17,4,4,1,377.32,6,0,0,10,9,0,2,201,200,55.32,56.38,4,4,3.97,0,76.59,76.61,76.61,78.00,45,0.0089,0.0089,541,540,55.24,55.39,0,6,5.06,0,78.15,78.16,78.16,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.3,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:10:00,66.63,66.62,66.62,91,0.0129,0.0129,14.61,3041.73,1,939.83,21.73,49.22,45.48,46.15,34.33,0,11.69,0.00,71.01,46.15,2050.09,85.07,23.29,89.25,0.00,85.88,0,37,0.00,45.65,58.86,828.78,66.65,46.20,79.98,20.27,498,500,272,1.800,1.801,73.66,69.82,53.61,56.06,55.04,55,78,91,7.18,51.62,8.00,8.41,1,440.28,6,3,3,5,5,0,5,456,460,56.14,56.34,6,6,5.13,0,73.56,73.55,73.55,78.00,58,0.0102,0.0102,198,200,56.08,56.70,4,4,3.92,0,74.54,74.56,74.56,78.00,49,0.0089,0.0089,376,240,690,1.594,1.600,78.34,76.43,52.56,55.08,55.04,44,49,92,3.96,51.20,4,4,1,376.57,6,0,0,10,9,0,2,201,200,55.28,56.38,4,4,2.89,0,76.60,76.62,76.62,78.00,45,0.0089,0.0089,541,540,55.18,55.38,0,6,4.96,0,78.15,78.16,78.16,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:11:00,66.61,66.59,66.59,93,0.0129,0.0129,14.60,3078.97,1,943.89,21.71,49.20,45.33,46.15,38.28,0,4.47,0.00,70.99,46.15,2048.32,85.00,23.32,89.34,0.00,85.90,0,37,0.00,45.66,58.79,822.83,66.21,46.20,79.98,20.25,494,500,272,1.807,1.801,73.66,69.87,53.63,56.07,55.04,55,79,92,7.11,51.63,8.00,8.41,1,440.40,6,3,3,5,5,0,5,462,460,56.16,56.35,6,6,4.89,0,73.60,73.59,73.59,78.00,58,0.0103,0.0103,199,200,56.16,56.72,4,4,4.10,0,74.53,74.56,74.56,78.00,49,0.0089,0.0089,364,240,682,1.601,1.600,78.29,76.43,52.56,55.08,55.04,44,49,92,4.05,51.17,4,4,1,374.61,6,0,0,10,9,0,2,202,200,55.30,56.38,4,4,3.16,0,76.62,76.63,76.63,78.00,45,0.0089,0.0089,540,540,55.19,55.37,0,6,4.95,0,78.14,78.15,78.15,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,1,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,1,1.1,0.4413,0,0,1,15,-2,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:12:00,66.57,66.56,66.56,91,0.0129,0.0129,14.60,2789.86,1,937.03,21.73,49.20,45.61,46.15,26.52,0,0.00,0.00,71.04,46.15,2050.50,85.01,23.30,89.16,0.00,85.91,0,37,0.00,45.76,58.84,815.20,65.96,46.26,79.98,20.35,499,500,270,1.807,1.801,73.69,69.91,53.69,56.11,55.04,55,78,92,7.08,51.60,8.00,8.41,1,439.31,6,3,3,5,5,0,5,458,460,56.21,56.38,6,6,5.12,0,73.65,73.62,73.62,78.00,58,0.0103,0.0103,198,200,56.19,56.74,4,4,4.82,0,74.54,74.57,74.57,78.00,49,0.0089,0.0089,320,240,685,1.606,1.600,78.31,76.45,52.56,55.07,55.04,44,49,92,4.07,51.14,4,4,1,380.70,6,0,0,10,9,0,2,199,200,55.29,56.37,4,4,4.77,0,76.64,76.64,76.64,77.00,45,0.0089,0.0089,540,540,55.18,55.37,0,6,3.27,0,78.14,78.15,78.15,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:13:00,66.52,66.52,66.52,91,0.0129,0.0129,14.60,2832.76,1,941.95,21.72,49.25,45.69,46.15,22.25,0,14.14,0.00,70.99,46.15,2049.29,84.89,23.35,89.03,0.00,85.93,0,37,0.00,45.87,58.81,821.57,66.25,46.29,79.98,20.18,504,500,267,1.807,1.801,73.67,69.92,53.68,56.12,55.04,55,78,92,7.05,51.64,8.00,8.41,1,437.44,6,3,3,5,5,0,5,460,460,56.22,56.39,6,6,5.12,0,73.67,73.66,73.66,78.00,58,0.0103,0.0103,199,200,56.20,56.75,4,4,3.85,0,74.54,74.57,74.57,78.00,50,0.0089,0.0089,347,240,688,1.588,1.600,78.34,76.47,52.56,55.07,55.04,44,49,92,3.98,51.19,4,4,1,380.88,6,0,0,10,9,0,2,200,200,55.28,56.36,4,4,4.70,0,76.65,76.65,76.65,77.00,45,0.0089,0.0089,538,540,55.18,55.37,0,6,3.73,0,78.14,78.15,78.15,78.00,44,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:14:00,66.54,66.49,66.49,92,0.0129,0.0129,14.61,3030.21,1,938.87,21.73,49.32,45.57,46.15,17.12,0,0.00,0.00,71.02,46.15,2049.69,84.82,23.31,89.09,0.00,85.93,0,37,0.00,45.87,58.80,816.83,66.33,46.37,79.98,20.33,500,500,269,1.806,1.801,73.75,69.89,53.69,56.13,55.04,55,79,92,7.08,51.68,8.00,8.41,1,437.09,6,3,3,5,5,0,5,463,460,56.21,56.40,6,6,5.10,0,73.72,73.69,73.69,78.00,57,0.0103,0.0103,199,200,56.16,56.76,4,4,4.03,0,74.55,74.57,74.57,78.00,49,0.0089,0.0089,365,240,684,1.593,1.600,78.35,76.46,52.58,55.07,55.04,44,49,92,4.12,51.25,4,4,1,376.13,6,0,0,10,9,0,2,201,200,55.29,56.36,4,4,4.61,0,76.66,76.65,76.65,77.00,45,0.0089,0.0089,541,541,55.24,55.38,0,6,3.55,0,78.15,78.15,78.15,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:15:00,66.49,66.46,66.46,91,0.0129,0.0129,14.60,3147.88,1,946.38,21.69,49.39,45.49,46.15,23.64,0,13.20,0.00,71.04,46.15,2051.99,85.16,23.27,89.50,0.00,85.93,0,37,0.00,45.74,58.80,827.34,66.11,46.24,79.98,20.25,499,500,269,1.781,1.801,73.75,69.88,53.70,56.15,55.04,55,78,92,7.01,51.64,8.00,8.41,1,441.80,6,3,3,5,5,0,5,460,460,56.21,56.42,6,6,3.67,0,73.75,73.73,73.73,78.00,58,0.0103,0.0103,199,200,56.20,56.78,4,4,5.17,0,74.56,74.57,74.57,78.00,50,0.0089,0.0089,358,240,697,1.600,1.600,78.34,76.47,52.59,55.09,55.04,44,49,92,4.03,51.25,4,4,1,375.02,6,0,0,10,9,0,2,200,200,55.30,56.37,4,4,4.57,0,76.67,76.66,76.66,77.00,45,0.0089,0.0089,539,540,55.22,55.39,0,6,5.08,0,78.15,78.15,78.15,78.00,45,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,1,1.1,0.5970,0,0,0,0,0,-1,1,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
