date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  12:08:00,67.33,67.40,67.40,68,0.0121,0.0121,14.58,20.84,0,0.00,0.00,46.35,45.12,46.23,0.00,0,11.67,0.00,71.04,46.23,160.68,87.42,0.00,82.74,0.00,85.49,0,38,0.00,44.63,59.49,11.05,23.53,45.45,79.98,0.05,1,500,2,0.011,1.801,75.81,69.24,54.14,55.98,55.04,54,68,87,0.10,51.48,0.00,0.02,0,6.12,6,2,2,0,0,0,2,0,460,56.67,57.55,0,2,4.31,0,72.14,73.34,73.34,78.00,53,0.0098,0.0098,0,200,56.92,58.56,0,2,4.81,0,75.77,76.98,76.98,78.00,47,0.0091,0.0091,2,240,3,0.010,1.600,79.31,72.92,54.76,55.70,55.04,45,50,89,0.29,52.04,0,0,0,9.10,5,0,0,0,0,0,2,0,200,56.73,58.24,0,2,4.46,0,75.62,75.85,75.85,78.00,49,0.0088,0.0088,0,200,56.16,57.03,0,2,1.68,0,77.64,78.25,78.25,78.00,45,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  12:09:00,67.43,67.47,67.47,68,0.0121,0.0121,14.58,10.42,0,15.42,0.00,46.33,45.16,46.23,31.01,0,11.98,0.00,71.05,46.23,14.30,87.42,0.00,82.74,0.00,85.38,0,38,0.00,44.90,59.54,14.63,23.69,45.53,79.98,0.06,1,500,2,0.014,1.801,76.06,69.14,54.61,56.06,55.04,54,68,87,0.03,51.63,0.00,0.02,0,8.56,6,2,2,0,0,0,2,0,460,56.92,57.88,0,2,4.19,0,72.21,73.59,73.59,78.00,53,0.0099,0.0099,0,200,57.05,58.93,0,2,3.63,0,75.70,77.11,77.11,78.00,47,0.0091,0.0091,3,240,2,0.016,1.600,79.39,72.90,55.17,55.82,55.04,45,50,89,0.25,52.12,0,0,0,5.62,5,0,0,0,0,0,2,0,200,56.96,58.55,0,2,2.63,0,75.65,75.98,75.98,78.00,49,0.0088,0.0088,0,200,56.39,57.37,0,2,4.59,0,77.63,78.32,78.32,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  12:10:00,67.48,67.54,67.54,68,0.0121,0.0121,14.58,14.72,0,13.86,0.00,46.33,45.21,46.23,14.66,0,13.29,0.00,71.04,46.23,10.63,87.40,0.00,82.73,0.00,85.25,0,38,0.00,45.18,59.55,15.03,23.62,45.62,79.98,0.06,1,500,2,0.011,1.801,76.18,69.04,55.07,56.15,55.04,53,67,87,0.00,51.78,0.00,0.02,0,6.92,6,2,2,0,0,0,2,0,460,57.08,58.21,0,2,4.49,0,72.27,73.82,73.82,78.00,53,0.0100,0.0100,0,200,57.24,59.28,0,2,2.27,0,75.65,77.23,77.23,78.00,47,0.0091,0.0091,2,240,2,0.004,1.600,79.54,72.89,55.55,55.93,55.04,45,50,89,0.30,52.20,0,0,0,4.06,5,0,0,0,0,0,2,0,200,57.20,58.84,0,2,3.54,0,75.67,76.11,76.11,78.00,49,0.0088,0.0088,0,200,56.57,57.71,0,2,3.82,0,77.62,78.39,78.39,78.00,45,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  12:11:00,67.51,67.61,67.61,68,0.0121,0.0121,14.58,14.95,0,15.71,0.00,46.34,45.25,46.23,16.37,0,13.07,0.01,71.05,46.23,11.21,87.38,0.00,82.73,0.00,85.05,0,38,0.00,45.46,59.51,14.27,23.65,45.70,79.98,0.05,1,500,2,0.006,1.801,76.13,68.96,55.47,56.25,55.04,53,67,87,0.06,51.92,0.00,0.02,0,9.68,6,2,2,0,0,0,2,0,460,57.25,58.52,0,2,3.86,0,72.32,74.05,74.05,78.00,53,0.0102,0.0102,0,200,57.49,59.61,0,2,4.86,0,75.60,77.36,77.36,78.00,47,0.0092,0.0092,2,240,3,0.000,1.600,79.38,72.88,55.89,56.05,55.04,45,50,88,0.39,52.27,0,0,0,8.41,5,0,0,0,0,0,2,0,200,57.43,59.14,0,2,4.50,0,75.70,76.24,76.24,78.00,49,0.0089,0.0089,0,200,56.78,58.04,0,2,4.71,0,77.60,78.46,78.46,78.00,45,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  12:12:00,67.63,67.68,67.68,68,0.0121,0.0121,14.58,13.58,0,14.97,0.00,46.35,45.30,46.23,15.94,0,12.97,0.00,71.06,46.23,10.76,87.34,0.00,82.71,0.00,84.95,0,38,0.00,45.75,59.58,14.74,23.61,45.79,79.98,0.07,1,500,2,0.009,1.801,76.27,68.88,55.85,56.35,55.04,53,67,87,0.05,52.05,0.00,0.02,0,7.53,6,2,2,0,0,0,2,0,460,57.39,58.82,0,2,4.55,0,72.38,74.28,74.28,78.00,53,0.0103,0.0103,0,200,57.60,59.93,0,2,2.94,0,75.55,77.47,77.47,78.00,47,0.0092,0.0092,1,240,3,0.027,1.600,79.51,72.87,56.20,56.18,55.04,45,50,89,0.26,52.35,0,0,0,4.98,5,0,0,0,0,0,2,0,200,57.68,59.44,0,2,1.69,0,75.71,76.37,76.37,78.00,49,0.0089,0.0089,0,200,56.96,58.35,0,2,4.33,0,77.59,78.53,78.53,78.00,45,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.0,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.5,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  12:13:00,67.72,67.75,67.75,68,0.0121,0.0121,14.58,13.12,0,3.51,0.00,46.37,45.38,46.23,30.80,0,13.20,0.00,71.05,46.23,11.08,87.29,0.00,82.70,0.00,84.78,0,38,0.00,46.04,59.63,5.66,23.63,45.87,79.98,0.05,2,500,2,0.017,1.801,76.06,68.81,56.21,56.45,55.04,53,67,87,0.08,52.19,0.00,0.03,0,8.98,6,2,2,0,0,0,2,0,460,57.66,59.18,0,2,2.40,0,72.43,74.50,74.50,78.00,53,0.0104,0.0104,0,200,57.81,60.23,0,2,4.26,0,75.51,77.59,77.59,78.00,47,0.0092,0.0092,6,240,3,0.004,1.600,79.17,72.85,56.49,56.32,55.04,45,50,88,0.29,52.43,0,0,0,5.87,5,0,0,0,0,0,2,0,200,57.91,59.71,0,2,3.49,0,75.74,76.49,76.49,78.00,49,0.0089,0.0089,0,200,57.13,58.66,0,2,4.66,0,77.58,78.59,78.59,78.00,45,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.9,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  12:14:00,67.79,67.82,67.82,68,0.0121,0.0121,14.58,0.00,0,12.92,0.00,46.40,45.47,46.23,11.34,0,6.30,0.00,71.04,46.23,11.20,87.23,0.00,82.68,0.00,84.66,0,39,0.00,46.31,59.66,12.62,23.54,45.95,79.98,0.07,2,500,2,0.012,1.801,76.33,68.74,56.54,56.57,55.04,53,66,87,0.02,52.33,0.00,0.02,0,10.56,6,2,2,0,0,0,2,0,460,57.81,59.48,0,2,3.45,0,72.48,74.71,74.71,78.00,53,0.0105,0.0105,0,200,58.03,60.51,0,2,4.73,0,75.47,77.70,77.70,78.00,47,0.0092,0.0092,3,240,3,0.000,1.600,79.35,72.84,56.75,56.46,55.04,45,50,89,0.23,52.51,0,0,0,7.79,5,0,0,0,0,0,2,0,200,58.15,59.96,0,2,4.30,0,75.75,76.61,76.61,78.00,49,0.0089,0.0089,0,200,57.37,58.99,0,2,4.70,0,77.56,78.66,78.66,78.00,45,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.0,1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  12:15:00,67.82,67.89,67.89,68,0.0121,0.0121,14.58,10.10,0,15.42,0.00,46.44,45.57,46.23,34.97,0,11.82,0.01,71.04,46.23,11.17,87.16,0.00,82.66,0.00,84.57,0,38,0.00,46.55,59.81,13.07,23.69,46.02,79.98,0.05,3,500,2,0.015,1.801,76.17,68.67,56.84,56.68,55.04,52,66,87,0.09,52.46,0.00,0.02,0,10.46,6,2,2,0,0,0,2,0,460,58.03,59.79,0,2,3.13,0,72.51,74.92,74.92,78.00,53,0.0106,0.0106,0,200,58.17,60.78,0,2,4.53,0,75.44,77.81,77.81,78.00,47,0.0092,0.0092,4,240,3,0.007,1.600,79.40,72.82,57.01,56.62,55.04,45,50,88,0.26,52.58,0,0,0,7.19,5,0,0,0,0,0,2,0,200,58.35,60.24,0,2,3.94,0,75.76,76.72,76.72,78.00,49,0.0089,0.0089,0,200,57.59,59.26,0,2,4.69,0,77.55,78.72,78.72,78.00,45,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,1.0,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.4,-1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  12:16:00,67.87,67.96,67.96,68,0.0121,0.0121,14.58,16.36,0,10.94,0.00,46.48,45.66,46.03,26.52,0,0.00,0.00,71.02,46.03,10.81,87.06,0.00,82.64,0.00,84.51,0,39,0.00,46.76,59.80,14.24,23.66,46.10,79.98,0.06,2,500,2,0.014,1.801,76.33,68.61,57.11,56.81,55.04,52,66,87,0.06,52.59,0.00,0.03,0,8.19,6,2,2,0,0,0,2,0,460,58.20,60.04,0,2,4.59,0,72.55,75.12,75.12,78.00,52,0.0107,0.0107,0,200,58.33,61.04,0,2,3.31,0,75.42,77.91,77.91,78.00,47,0.0092,0.0092,4,240,3,0.014,1.600,79.67,72.80,57.25,56.78,55.04,45,50,88,0.33,52.66,0,0,0,5.33,5,0,0,0,0,0,2,0,200,58.61,60.50,0,2,2.19,0,75.77,76.84,76.84,78.00,49,0.0090,0.0090,0,200,57.78,59.55,0,2,4.52,0,77.53,78.78,78.78,78.00,46,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,1,1.1,0.5213,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  12:17:00,67.94,68.02,68.02,68,0.0121,0.0121,14.58,15.49,0,13.32,0.00,46.52,45.75,46.03,24.07,0,0.00,0.00,71.01,46.03,11.15,86.95,0.00,82.63,0.00,84.45,0,39,0.00,46.96,59.91,12.99,23.71,46.17,79.98,0.06,1,500,2,0.018,1.801,76.42,68.56,57.35,56.93,55.04,52,66,86,0.09,52.72,0.00,0.03,0,9.89,6,2,2,0,0,0,2,0,460,58.47,60.33,0,2,3.01,0,72.59,75.32,75.32,78.00,52,0.0109,0.0109,0,200,58.64,61.31,0,2,4.48,0,75.39,78.02,78.02,78.00,47,0.0092,0.0092,10,240,2,0.007,1.600,79.62,72.77,57.47,56.91,55.04,46,51,88,0.22,52.74,0,0,0,7.00,5,0,0,0,0,0,2,0,200,58.80,60.76,0,2,3.83,0,75.78,76.95,76.95,78.00,49,0.0090,0.0090,0,200,58.05,59.87,0,2,4.69,0,77.52,78.84,78.84,78.00,46,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  12:18:00,68.02,68.09,68.09,68,0.0121,0.0121,14.58,20.70,0,0.00,0.00,46.57,45.87,46.03,0.00,0,11.98,0.00,71.00,46.03,10.77,86.86,0.00,82.61,0.00,84.41,0,37,0.00,47.15,60.09,0.00,23.57,46.24,79.98,0.05,2,500,2,0.004,1.801,76.47,68.50,57.59,57.05,55.04,52,66,87,0.10,52.85,0.00,0.02,0,8.31,6,2,2,0,0,0,2,0,460,58.63,60.60,0,2,4.56,0,72.63,75.52,75.52,78.00,52,0.0110,0.0110,0,200,58.81,61.56,0,2,3.08,0,75.36,78.12,78.12,78.00,47,0.0092,0.0092,3,240,2,0.006,1.600,79.73,72.74,57.67,57.06,55.04,46,50,88,0.38,52.81,0,0,0,5.07,5,0,0,0,0,0,2,0,200,59.04,61.02,0,2,1.88,0,75.79,77.06,77.06,78.00,49,0.0090,0.0090,0,200,58.29,60.12,0,2,4.40,0,77.50,78.90,78.90,78.00,46,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.1,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,-1,1.1,0.8970,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.4,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  12:19:00,68.08,68.16,68.16,68,0.0121,0.0121,14.58,15.31,0,11.54,0.00,46.62,45.98,46.03,24.39,0,13.28,0.00,71.03,46.03,10.95,86.77,0.00,82.58,0.00,84.34,0,38,0.00,47.32,60.06,14.93,23.60,46.31,79.98,0.07,2,500,3,0.014,1.801,76.51,68.45,57.80,57.16,55.04,52,66,86,0.09,52.98,0.00,0.02,0,7.65,6,2,2,0,0,0,2,0,460,58.77,60.82,0,2,4.33,0,72.66,75.71,75.71,78.00,52,0.0111,0.0111,0,200,58.98,61.79,0,2,3.37,0,75.34,78.21,78.21,78.00,47,0.0092,0.0092,5,240,3,0.003,1.600,79.79,72.71,57.86,57.19,55.04,46,51,88,0.32,52.89,0,0,0,5.34,5,0,0,0,0,0,2,0,200,59.26,61.31,0,2,2.26,0,75.80,77.16,77.16,78.00,49,0.0090,0.0090,0,200,58.45,60.33,0,2,4.48,0,77.49,78.96,78.96,78.00,46,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  12:20:00,68.16,68.23,68.23,68,0.0121,0.0121,14.58,19.74,0,11.47,0.00,46.67,46.10,46.03,0.00,0,14.95,0.00,71.03,46.03,11.04,86.70,0.00,82.56,0.00,84.28,0,39,0.00,47.49,60.01,12.17,23.63,46.38,79.98,0.07,1,500,2,0.018,1.801,76.63,68.41,58.00,57.28,55.04,52,66,86,0.06,53.11,0.00,0.03,0,5.65,6,2,2,0,0,0,2,0,460,59.03,61.05,0,2,4.29,0,72.69,75.89,75.89,78.00,52,0.0112,0.0112,0,200,59.15,62.01,0,2,4.83,0,75.32,78.31,78.31,78.00,47,0.0092,0.0092,3,240,3,0.000,1.600,79.85,72.68,58.04,57.33,55.04,46,51,88,0.36,52.96,0,0,0,9.18,5,0,0,0,0,0,2,0,200,59.48,61.58,0,2,4.47,0,75.80,77.27,77.27,78.00,49,0.0090,0.0090,0,200,58.68,60.58,0,2,2.14,0,77.47,79.02,79.02,78.00,46,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  12:21:00,68.22,68.30,68.30,68,0.0121,0.0121,14.58,16.59,0,15.98,0.00,46.73,46.21,46.03,30.05,0,11.98,0.00,71.01,46.03,11.00,86.63,0.00,82.54,0.00,84.22,0,37,0.00,47.65,60.00,13.23,23.68,46.45,79.98,0.06,1,500,2,0.009,1.801,76.68,68.36,58.18,57.39,55.04,52,66,86,0.06,53.24,0.00,0.02,0,5.46,6,2,2,0,0,0,2,0,460,59.20,61.28,0,2,4.30,0,72.73,76.07,76.07,78.00,52,0.0114,0.0114,0,200,59.32,62.25,0,2,4.80,0,75.31,78.40,78.40,78.00,47,0.0092,0.0092,2,240,3,0.010,1.600,79.87,72.64,58.21,57.46,55.04,46,51,88,0.25,53.04,0,0,0,9.16,5,0,0,0,0,0,2,0,200,59.69,61.80,0,2,4.45,0,75.81,77.37,77.37,78.00,50,0.0090,0.0090,0,200,58.86,60.87,0,2,2.13,0,77.45,79.08,79.08,78.00,47,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.2,1,1.1,0.5970,0,0,0,0,0,-1,1,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.2,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.2,0,1.7,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.2,0,1.7,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  12:22:00,68.29,68.37,68.37,67,0.0121,0.0121,14.58,16.36,0,13.19,0.00,46.78,46.32,46.03,20.86,0,0.00,0.00,71.00,46.03,10.84,86.56,0.00,82.51,0.00,84.15,0,38,0.00,47.80,60.16,12.00,23.65,46.52,79.98,0.06,2,500,2,0.015,1.801,76.71,68.32,58.35,57.50,55.04,52,66,86,0.07,53.36,0.00,0.02,0,8.68,6,2,2,0,0,0,2,0,460,59.41,61.53,0,2,4.55,0,72.75,76.25,76.25,78.00,52,0.0115,0.0115,0,200,59.54,62.48,0,2,3.15,0,75.29,78.49,78.49,78.00,47,0.0092,0.0092,2,240,3,0.004,1.600,80.03,72.61,58.37,57.60,55.04,46,51,88,0.33,53.11,0,0,0,5.12,5,0,0,0,0,0,2,0,200,59.90,62.03,0,2,1.97,0,75.81,77.46,77.46,78.00,50,0.0090,0.0090,0,200,59.09,61.12,0,2,4.42,0,77.43,79.13,79.13,78.00,48,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.1,1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,1.0,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.4,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  12:23:00,68.31,68.44,68.44,68,0.0121,0.0121,14.58,0.00,0,9.51,0.00,46.84,46.43,46.03,15.41,0,0.00,0.00,71.00,46.03,11.23,86.49,0.00,82.49,0.00,84.09,0,39,0.00,47.94,60.22,12.13,23.62,46.58,79.98,0.06,2,500,3,0.011,1.801,76.74,68.29,58.51,57.62,55.04,52,66,86,0.02,53.48,0.00,0.03,0,8.24,6,2,2,0,0,0,2,0,460,59.56,61.75,0,2,3.75,0,72.78,76.43,76.43,78.00,52,0.0116,0.0116,0,200,59.69,62.69,0,2,4.77,0,75.27,78.58,78.58,78.00,47,0.0092,0.0092,1,240,2,0.011,1.600,80.08,72.58,58.51,57.74,55.04,46,51,88,0.27,53.19,0,0,0,8.25,5,0,0,0,0,0,2,0,200,60.16,62.27,0,2,4.36,0,75.82,77.56,77.56,78.00,51,0.0091,0.0091,0,200,59.30,61.39,0,2,4.54,0,77.40,79.19,79.19,78.00,48,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.2,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.2,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  12:24:00,68.38,68.51,68.51,68,0.0121,0.0121,14.58,9.92,0,0.00,0.00,46.89,46.54,46.03,38.82,0,12.48,0.00,71.08,46.03,11.13,86.43,0.00,82.47,0.00,84.03,0,38,0.00,48.08,60.25,0.00,23.53,46.65,79.98,0.07,1,500,2,0.007,1.801,76.80,68.24,58.65,57.73,55.04,52,66,86,0.08,53.61,0.00,0.02,0,8.40,6,2,2,0,0,0,2,0,460,59.73,61.95,0,2,3.93,0,72.81,76.60,76.60,78.00,52,0.0117,0.0117,0,200,59.88,62.90,0,2,4.85,0,75.25,78.67,78.67,78.00,47,0.0093,0.0093,1,240,2,0.004,1.600,80.10,72.54,58.64,57.88,55.04,46,51,88,0.33,53.26,0,0,0,8.55,5,0,0,0,0,0,2,0,200,60.34,62.51,0,2,4.50,0,75.81,77.65,77.65,78.00,51,0.0091,0.0091,0,200,59.51,61.62,0,2,4.69,0,77.38,79.24,79.24,78.00,48,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
