date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  08:24:00,67.43,67.59,67.59,91,0.0135,0.0135,14.53,2904.28,1,941.33,21.71,49.10,45.36,45.90,9.85,0,0.00,0.01,72.33,45.90,2025.57,84.72,23.21,89.02,0.00,85.48,0,25,0.00,45.68,67.92,793.88,66.24,45.86,79.98,19.09,482,500,255,1.480,1.414,72.66,69.86,53.73,56.20,55.04,56,79,93,7.09,51.65,8.00,8.41,1,373.91,6,3,3,5,5,0,5,450,460,56.22,56.48,7,6,3.27,0,72.07,72.11,72.11,78.00,60,0.0103,0.0103,189,200,56.20,56.91,4,4,4.76,0,75.04,75.10,75.10,78.00,50,0.0094,0.0094,343,240,549,1.285,1.221,77.70,75.83,51.48,54.43,55.04,45,52,92,3.06,50.98,3,3,1,276.84,5,0,0,10,9,0,2,192,200,54.68,55.88,4,4,4.00,0,73.65,73.74,73.74,78.00,50,0.0089,0.0089,455,478,54.64,54.80,0,6,5.06,0,78.39,78.19,78.19,78.00,45,0.0095,0.0095,1,4,-9999,-9999,1,440.04,-57.75,1,345.64,-57.75,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:25:00,67.40,67.57,67.57,92,0.0135,0.0135,14.52,2901.85,1,940.44,21.34,49.03,45.22,45.90,34.33,0,13.04,0.00,72.33,45.90,2023.27,84.74,23.24,88.92,0.00,85.49,0,24,0.00,45.60,67.61,778.16,71.73,45.72,79.98,17.27,490,500,274,1.451,1.520,72.70,69.86,53.63,56.05,55.04,57,80,93,7.62,51.40,8.00,8.41,1,382.83,6,3,3,5,5,0,5,455,460,56.04,56.36,7,7,5.01,0,72.05,72.15,72.15,78.00,59,0.0103,0.0103,192,200,56.09,56.82,4,4,3.20,0,75.10,75.13,75.13,78.00,50,0.0094,0.0094,342,240,578,1.278,1.401,77.62,75.80,52.20,54.54,55.04,46,53,93,1.34,52.46,2,2,1,288.94,5,0,0,10,9,0,2,194,200,55.05,55.94,4,4,2.00,0,73.61,73.73,73.73,78.00,51,0.0088,0.0088,467,479,55.07,54.99,0,6,4.73,0,78.29,78.19,78.19,78.00,46,0.0095,0.0095,1,4,-9999,-9999,1,434.79,-42.66,1,347.28,-42.66,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,-1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:26:00,67.32,67.55,67.55,91,0.0135,0.0135,14.52,2728.81,1,934.73,20.85,48.68,45.00,45.90,26.20,0,12.03,0.00,72.32,45.90,2027.62,85.05,23.28,88.88,0.00,85.49,0,23,0.00,45.18,67.90,779.54,69.25,45.53,79.98,16.86,496,500,291,1.478,1.566,72.72,69.93,53.50,55.91,55.04,56,79,93,7.60,51.22,8.00,8.41,1,396.08,6,3,3,5,5,0,5,465,460,56.01,56.24,7,7,4.55,0,72.05,72.18,72.18,78.00,60,0.0102,0.0102,200,200,56.03,56.72,4,4,5.33,0,75.14,75.15,75.15,78.00,49,0.0094,0.0094,316,240,617,1.342,1.482,77.58,75.81,53.90,55.16,55.04,48,54,96,1.41,55.59,3,2,1,314.11,6,0,0,10,9,0,2,198,200,55.84,56.27,4,4,4.88,0,73.56,73.73,73.73,78.00,53,0.0088,0.0088,487,479,55.95,55.65,0,6,5.10,0,78.20,78.19,78.19,78.00,49,0.0095,0.0095,1,4,-9999,-9999,1,437.10,-33.26,1,356.45,-33.26,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.1,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:27:00,67.31,67.53,67.53,91,0.0135,0.0135,14.53,2980.13,1,937.99,21.36,49.05,45.35,45.90,24.60,0,9.25,0.00,72.31,45.90,2026.43,85.25,23.31,89.42,0.00,85.50,0,24,0.00,45.50,67.75,784.69,67.63,45.49,79.98,17.36,499,500,296,1.542,1.616,72.73,69.99,53.41,55.81,55.04,57,78,93,7.21,51.09,8.00,8.41,1,412.19,6,4,3,5,5,0,5,468,460,55.94,56.16,7,7,5.08,0,72.08,72.21,72.21,78.00,60,0.0102,0.0102,202,200,55.94,56.62,4,4,5.10,0,75.18,75.17,75.17,78.00,49,0.0094,0.0094,327,240,636,1.414,1.500,77.52,75.81,54.72,55.67,55.04,48,54,98,2.19,54.03,3,3,1,337.43,6,0,0,10,9,0,2,203,200,55.91,56.63,4,4,4.73,0,73.53,73.72,73.72,78.00,51,0.0088,0.0088,500,480,56.01,56.12,0,6,2.82,0,78.13,78.19,78.19,78.00,47,0.0095,0.0095,1,4,-9999,-9999,1,438.85,-25.74,1,355.84,-25.74,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:28:00,67.31,67.51,67.51,91,0.0135,0.0135,14.52,2905.33,1,945.23,21.65,49.03,45.35,45.90,27.49,0,0.00,0.01,72.31,45.90,2029.03,85.37,23.23,89.45,0.00,85.49,0,24,0.00,45.66,67.87,804.05,65.75,46.11,79.98,19.77,505,500,290,1.590,1.569,72.71,70.04,53.52,55.81,55.04,57,78,93,7.17,51.32,8.00,8.41,1,412.34,6,4,3,5,5,0,5,466,460,56.06,56.15,6,6,5.01,0,72.12,72.24,72.24,78.00,60,0.0102,0.0102,203,200,56.03,56.59,4,4,3.08,0,75.24,75.19,75.19,78.00,48,0.0093,0.0093,351,240,632,1.439,1.387,77.49,75.78,54.16,55.82,55.04,46,52,98,3.80,51.86,4,4,1,328.85,6,0,0,10,9,0,2,206,200,55.71,56.75,4,4,4.64,0,73.50,73.72,73.72,78.00,50,0.0089,0.0089,490,481,55.71,56.13,0,6,3.93,0,78.05,78.19,78.19,78.00,46,0.0095,0.0095,1,4,-9999,-9999,1,445.13,-38.27,1,354.66,-38.27,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.1,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:29:00,67.25,67.50,67.50,91,0.0135,0.0135,14.52,2793.56,1,936.10,21.77,49.04,45.35,45.90,13.91,0,11.99,0.00,72.33,45.90,2032.61,85.04,23.22,89.41,0.00,85.49,0,24,0.00,45.60,67.84,824.85,66.25,46.40,79.98,21.51,489,500,288,1.538,1.466,72.81,70.03,53.70,55.89,55.04,57,78,93,7.21,51.63,8.00,8.41,1,394.99,6,4,3,5,5,0,5,460,460,56.08,56.23,6,6,4.67,0,72.24,72.26,72.26,78.00,61,0.0102,0.0102,201,200,56.05,56.61,4,4,5.31,0,75.30,75.20,75.20,78.00,48,0.0093,0.0093,335,240,605,1.389,1.269,77.48,75.74,52.83,55.54,55.04,44,51,95,4.88,50.64,5,5,1,309.67,6,0,0,10,9,0,2,203,200,55.29,56.60,4,4,4.84,0,73.50,73.72,73.72,78.00,48,0.0089,0.0089,481,481,55.11,55.73,0,6,3.87,0,77.99,78.18,78.18,78.00,44,0.0095,0.0095,1,4,-9999,-9999,1,435.98,-51.14,1,352.02,-51.14,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,-1,1.1,0.8970,0,0,0,0,0,1,1,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:30:00,67.33,67.48,67.48,92,0.0135,0.0135,14.52,3002.29,1,941.68,21.77,49.07,45.28,45.90,18.29,0,0.00,0.00,72.31,45.90,2034.19,84.81,23.22,89.03,0.00,85.49,0,24,0.00,45.62,67.67,829.75,65.90,46.42,79.98,21.74,494,500,273,1.482,1.269,72.84,70.06,53.87,55.98,55.04,57,79,94,7.16,51.81,8.00,8.41,1,382.24,6,4,3,5,5,0,5,452,460,56.15,56.30,6,6,3.26,0,72.34,72.28,72.28,78.00,61,0.0102,0.0102,198,200,56.06,56.66,4,4,4.78,0,75.35,75.22,75.22,78.00,48,0.0093,0.0093,334,240,582,1.293,1.107,77.45,75.71,51.68,55.06,55.04,43,50,92,5.06,50.24,5,5,1,285.18,5,0,0,10,9,0,2,198,200,54.90,56.32,4,4,4.03,0,73.52,73.71,73.71,78.00,46,0.0090,0.0090,468,481,54.69,55.23,0,6,5.05,0,77.96,78.18,78.18,78.00,43,0.0095,0.0095,1,4,-9999,-9999,1,435.28,-81.69,1,351.96,-81.69,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,-1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:31:00,67.35,67.46,67.46,92,0.0135,0.0135,14.52,2788.58,1,923.24,21.80,49.13,45.55,45.97,15.41,0,11.67,0.00,72.30,45.97,2027.57,84.78,23.26,88.96,0.00,85.50,0,23,0.00,45.72,67.89,807.69,66.70,46.23,79.98,21.22,495,500,252,1.354,1.185,72.84,69.98,53.86,55.98,55.04,58,80,94,7.16,51.73,8.00,8.41,1,342.92,6,4,4,5,5,0,5,443,460,56.04,56.31,7,7,5.07,0,72.39,72.30,72.30,78.00,61,0.0102,0.0102,191,200,56.00,56.67,4,4,3.68,0,75.35,75.23,75.23,78.00,49,0.0093,0.0093,355,240,554,1.197,1.050,77.54,75.68,51.19,54.65,55.04,44,50,91,4.63,50.21,4,5,1,253.36,5,0,0,10,9,0,2,192,200,54.75,56.08,4,4,2.70,0,73.56,73.71,73.71,78.00,48,0.0090,0.0090,451,482,54.43,54.88,0,6,4.95,0,78.05,78.18,78.18,78.00,44,0.0095,0.0095,1,4,-9999,-9999,1,432.65,-90.91,1,349.77,-90.91,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,1,1.1,0.5213,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:32:00,67.28,67.44,67.44,91,0.0135,0.0135,14.52,2788.49,1,924.99,21.81,49.07,45.40,45.97,22.89,0,15.04,0.00,72.32,45.97,2026.34,84.76,23.26,88.92,0.00,85.50,0,23,0.00,45.68,67.85,823.15,65.80,46.20,79.98,20.84,499,500,263,1.280,1.371,72.81,69.90,53.82,55.90,55.04,57,79,94,7.12,51.75,8.00,8.41,1,351.48,6,4,4,5,5,0,5,449,460,56.04,56.24,7,7,5.08,0,72.34,72.32,72.32,78.00,60,0.0102,0.0102,195,200,55.98,56.65,4,4,3.75,0,75.34,75.24,75.24,78.00,48,0.0093,0.0093,356,240,579,1.130,1.199,77.49,75.69,51.15,54.36,55.04,45,51,91,4.31,50.44,4,4,1,251.30,5,0,0,10,9,0,2,193,200,54.59,55.89,5,4,2.79,0,73.62,73.71,73.71,78.00,49,0.0089,0.0089,459,483,54.39,54.67,0,6,4.95,0,78.10,78.18,78.18,78.00,45,0.0095,0.0095,1,4,-9999,-9999,1,449.41,-71.88,1,345.84,-71.88,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,-1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:33:00,67.16,67.42,67.42,90,0.0135,0.0135,14.52,3018.83,1,940.56,21.73,49.00,45.31,45.97,32.08,0,12.25,0.01,72.31,45.97,2027.61,84.61,23.27,88.84,0.00,85.51,0,24,0.00,45.70,67.72,796.27,66.57,45.92,79.98,18.36,504,500,290,1.349,1.518,72.85,69.89,53.84,55.89,55.04,56,78,94,7.17,51.59,8.00,8.41,1,377.08,6,4,4,5,5,0,5,460,460,56.05,56.22,7,7,4.94,0,72.30,72.35,72.35,78.00,59,0.0102,0.0102,198,200,55.95,56.63,4,4,5.28,0,75.29,75.26,75.26,78.00,49,0.0093,0.0093,360,240,608,1.200,1.371,77.50,75.70,51.67,54.32,55.04,46,52,92,2.97,51.72,3,3,1,281.30,5,0,0,10,9,0,2,198,200,54.90,55.81,5,5,4.82,0,73.67,73.71,73.71,78.00,52,0.0089,0.0089,479,484,54.73,54.72,0,6,1.63,0,78.09,78.18,78.18,78.00,47,0.0095,0.0095,1,4,-9999,-9999,1,437.68,-52.42,1,349.17,-52.42,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:34:00,67.19,67.41,67.41,91,0.0135,0.0135,14.51,2542.33,1,922.78,20.97,48.80,45.07,45.97,30.69,0,0.00,0.00,72.30,45.97,2024.06,84.87,23.27,88.71,0.00,85.50,0,24,0.00,45.63,68.03,758.03,71.60,45.88,79.98,17.44,507,500,313,1.426,1.502,72.89,70.02,53.73,55.86,55.04,56,78,94,7.67,51.31,8.00,8.41,1,402.75,6,4,4,5,5,0,5,476,460,55.95,56.18,7,7,2.06,0,72.26,72.37,72.37,78.00,59,0.0102,0.0102,203,200,55.92,56.59,4,4,5.07,0,75.25,75.28,75.28,78.00,48,0.0093,0.0093,346,240,642,1.268,1.365,77.52,75.73,53.03,54.71,55.04,48,53,95,1.25,54.37,2,2,1,297.87,5,0,0,10,9,0,2,207,200,55.56,56.00,5,5,4.47,0,73.71,73.71,73.71,78.00,53,0.0089,0.0089,492,485,55.58,55.22,0,6,5.06,0,78.10,78.18,78.18,78.00,48,0.0095,0.0095,1,4,-9999,-9999,1,444.53,-59.24,1,351.33,-59.24,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:35:00,67.28,67.39,67.39,92,0.0135,0.0135,14.51,2667.67,1,935.61,20.92,49.05,45.43,45.97,16.80,0,12.75,0.00,72.32,45.97,2026.11,85.17,23.28,88.95,0.00,85.49,0,24,0.00,45.43,67.81,790.59,69.82,45.58,79.98,17.49,503,500,302,1.477,1.475,72.91,70.10,53.62,55.82,55.04,56,78,94,7.53,51.29,8.00,8.41,1,395.23,6,4,4,5,5,0,5,463,460,55.98,56.14,7,7,3.90,0,72.30,72.40,72.40,78.00,59,0.0102,0.0102,204,200,55.92,56.55,4,4,5.32,0,75.24,75.29,75.29,78.00,48,0.0093,0.0093,356,240,659,1.312,1.438,77.56,75.76,54.83,55.55,55.04,50,56,97,2.12,55.18,3,3,1,312.33,6,0,0,10,9,0,2,214,200,56.07,56.49,4,5,4.87,0,73.77,73.70,73.70,78.00,54,0.0089,0.0089,501,485,56.18,56.00,0,6,5.07,0,78.16,78.18,78.18,78.00,49,0.0095,0.0095,1,4,-9999,-9999,1,444.00,-34.59,1,358.81,-34.59,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:36:00,67.33,67.37,67.37,92,0.0135,0.0135,14.51,3033.78,1,939.32,21.36,49.17,45.48,45.97,19.58,0,11.43,0.00,72.30,45.97,2037.65,85.37,23.20,89.61,0.00,85.48,0,24,0.00,45.86,67.72,797.38,66.65,46.06,79.98,17.96,496,500,296,1.501,1.626,72.94,70.13,53.59,55.81,55.04,56,78,94,7.33,51.32,8.00,8.41,1,405.26,6,3,3,5,5,0,5,470,460,55.99,56.13,6,7,4.24,0,72.36,72.41,72.41,78.00,59,0.0102,0.0102,207,200,55.97,56.52,4,4,5.33,0,75.26,75.31,75.31,78.00,49,0.0093,0.0093,373,240,672,1.393,1.527,77.50,75.79,54.90,55.86,55.04,48,54,98,2.47,53.48,4,3,1,331.56,6,0,0,10,9,0,2,209,200,56.02,56.77,4,4,4.87,0,73.82,73.69,73.69,78.00,51,0.0089,0.0089,508,485,56.12,56.27,0,6,5.08,0,78.12,78.18,78.18,78.00,47,0.0095,0.0095,1,4,-9999,-9999,1,441.35,-14.30,1,357.82,-14.30,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.2,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:37:00,67.17,67.35,67.35,91,0.0135,0.0135,14.52,3150.71,1,954.55,21.69,49.28,45.53,45.97,15.30,0,14.29,0.00,72.29,45.97,2037.99,85.51,23.20,89.88,0.00,85.48,0,25,0.00,45.87,67.70,819.37,65.72,46.16,79.98,20.21,507,500,304,1.638,1.871,72.97,70.16,53.83,55.94,55.04,56,78,94,7.04,51.74,8.00,8.41,1,437.32,6,3,4,5,5,0,5,473,460,56.18,56.24,6,6,4.40,0,72.40,72.43,72.43,78.00,59,0.0102,0.0102,213,200,56.17,56.57,4,4,5.29,0,75.28,75.32,75.32,78.00,49,0.0093,0.0093,358,240,662,1.526,1.735,77.51,75.79,53.71,55.80,55.04,45,51,97,3.85,51.34,5,4,1,350.19,6,0,0,10,9,0,2,204,200,55.67,56.74,4,4,4.83,0,73.84,73.68,73.68,78.00,49,0.0089,0.0089,515,485,55.60,56.05,0,6,4.99,0,78.05,78.18,78.18,78.00,44,0.0095,0.0095,1,4,-9999,-9999,1,440.74,18.20,1,361.05,18.20,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,-1,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:38:00,67.23,67.33,67.33,92,0.0135,0.0135,14.51,3287.70,1,944.10,21.72,49.27,45.27,45.97,27.38,0,12.12,0.00,72.29,45.97,2043.19,85.15,23.20,89.84,0.00,85.48,0,24,0.00,45.68,67.81,826.78,65.77,46.36,79.98,21.58,515,500,300,1.864,2.101,73.00,70.24,54.11,56.16,55.04,57,78,95,7.10,52.02,8.00,8.41,1,481.51,7,3,3,5,5,0,5,479,460,56.47,56.44,6,6,4.82,0,72.48,72.44,72.44,78.00,60,0.0102,0.0102,212,200,56.41,56.71,4,4,5.27,0,75.32,75.33,75.33,78.00,49,0.0093,0.0093,328,240,679,1.717,2.013,77.46,75.77,52.38,55.43,55.04,44,50,93,4.92,50.61,5,5,1,394.30,6,0,0,10,9,0,2,214,200,55.30,56.54,4,4,4.80,0,73.81,73.68,73.68,78.00,47,0.0090,0.0090,516,485,55.17,55.61,0,5,3.36,0,77.97,78.17,78.17,78.00,43,0.0095,0.0095,1,4,-9999,-9999,1,440.61,68.71,1,349.07,68.71,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:39:00,67.20,67.32,67.32,92,0.0135,0.0135,14.52,3251.37,1,944.83,21.81,49.30,45.40,45.97,12.20,0,12.72,0.00,72.32,45.97,2036.08,84.93,23.24,89.52,0.00,85.49,0,23,0.00,45.59,67.87,828.24,66.67,46.27,79.98,21.58,507,500,294,2.103,2.352,73.05,70.25,54.21,56.39,55.04,57,78,95,7.07,51.92,8.00,8.41,1,523.17,7,3,3,5,5,0,5,482,460,56.57,56.65,6,6,4.32,0,72.56,72.45,72.45,78.00,60,0.0102,0.0102,209,200,56.56,56.88,4,4,5.32,0,75.39,75.33,75.33,78.00,50,0.0093,0.0093,358,240,667,1.996,2.298,77.46,75.76,51.75,55.09,55.04,43,50,92,4.73,50.49,5,5,1,443.15,7,0,0,10,9,0,2,217,200,55.22,56.34,4,4,4.86,0,73.76,73.67,73.67,78.00,47,0.0090,0.0090,514,484,55.07,55.35,0,5,5.09,0,77.98,78.17,78.17,78.00,44,0.0095,0.0095,1,4,-9999,-9999,1,436.60,108.59,1,357.35,108.59,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,-1,1.1,0.8970,0,0,0,0,0,1,1,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
