date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  06:31:00,42.41,42.53,42.53,95,0.0059,0.0059,14.64,1057.79,1,943.72,21.98,49.28,48.01,48.00,26.52,0,12.60,0.00,70.22,48.00,2080.38,85.74,23.15,87.32,0.00,77.68,0,91,0.00,48.30,59.50,806.49,65.83,48.66,79.98,19.44,502,500,285,1.590,1.600,70.37,55.69,50.56,53.25,55.04,37,67,65,1.20,51.32,2.00,1.89,1,375.74,6,3,4,5,5,0,5,457,460,53.52,53.81,6,6,5.04,0,68.38,68.57,68.57,78.00,36,0.0054,0.0054,198,200,53.54,54.49,4,4,5.31,0,67.96,69.08,69.08,78.00,39,0.0056,0.0056,326,240,164,1.319,1.198,74.36,60.79,48.75,55.31,55.04,44,63,67,6.72,49.15,7,8,1,210.81,5,0,0,10,9,0,2,194,200,55.83,57.37,4,4,4.95,0,71.63,71.36,71.36,78.00,40,0.0065,0.0065,197,200,55.43,56.80,0,4,2.75,0,78.00,77.53,77.53,78.00,48,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
03/12  06:32:00,42.45,42.54,42.54,96,0.0059,0.0059,14.63,1034.49,1,940.99,21.89,49.01,47.63,48.00,12.63,0,16.98,0.00,70.22,48.00,2080.88,85.69,23.16,87.30,0.00,77.93,0,91,0.00,47.92,59.39,808.64,65.19,48.36,79.98,19.36,503,500,296,1.590,1.600,70.23,55.96,50.75,53.34,55.04,37,68,65,1.17,51.50,2.00,1.89,1,378.13,6,3,4,5,5,0,5,462,460,53.59,53.88,6,6,5.00,0,68.15,68.41,68.41,78.00,37,0.0054,0.0054,199,200,53.57,54.54,4,4,5.36,0,67.77,68.98,68.98,78.00,40,0.0056,0.0056,357,240,155,1.292,1.198,74.31,60.42,48.79,55.21,55.04,44,62,66,6.57,49.08,7,8,1,199.83,4,0,0,10,9,0,2,193,200,55.74,57.21,4,4,5.00,0,71.35,71.27,71.27,78.00,39,0.0065,0.0065,192,200,55.30,56.64,0,4,2.92,0,77.84,77.50,77.50,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
03/12  06:33:00,42.44,42.56,42.56,96,0.0059,0.0059,14.64,1038.97,1,936.18,21.91,48.83,47.37,48.00,0.00,0,13.79,0.00,70.24,48.00,2083.74,85.30,23.24,87.05,0.00,78.19,0,90,0.00,47.73,59.29,802.19,66.36,48.10,79.98,19.29,501,500,298,1.578,1.600,70.10,56.22,50.87,53.40,55.04,38,68,65,1.32,51.64,2.00,1.89,1,383.87,6,3,4,5,5,0,5,462,460,53.63,53.91,6,6,4.12,0,67.97,68.26,68.26,78.00,37,0.0055,0.0055,198,200,53.51,54.55,4,4,5.40,0,67.73,68.88,68.88,78.00,43,0.0056,0.0056,369,240,142,1.226,1.198,74.28,59.87,48.76,55.09,55.04,44,62,66,6.70,48.74,7,8,1,191.73,4,0,0,10,9,0,2,189,200,55.63,57.07,4,4,5.00,0,71.09,71.17,71.17,78.00,39,0.0065,0.0065,190,200,55.10,56.51,0,4,5.22,0,77.63,77.48,77.48,78.00,47,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
03/12  06:34:00,42.51,42.58,42.58,96,0.0059,0.0059,14.64,1008.40,1,939.95,21.88,48.61,47.07,48.00,19.47,0,2.13,0.00,70.25,48.00,2084.11,85.32,23.27,86.64,0.00,78.47,0,91,0.00,47.43,59.19,805.38,65.11,47.82,79.98,19.21,497,500,303,1.607,1.600,69.99,56.48,50.90,53.40,55.04,38,68,65,1.28,51.66,2.00,1.89,1,386.93,6,3,4,5,5,0,5,467,460,53.59,53.90,6,6,3.62,0,67.82,68.11,68.11,78.00,38,0.0055,0.0055,199,200,53.54,54.54,4,4,5.14,0,67.78,68.79,68.79,78.00,40,0.0056,0.0056,375,240,151,1.242,1.198,74.19,59.36,48.67,54.95,55.04,44,62,66,6.48,48.52,7,8,1,194.00,4,0,0,10,9,0,2,197,200,55.36,56.91,4,4,4.63,0,70.75,71.08,71.08,78.00,39,0.0064,0.0064,189,200,54.95,56.37,0,4,5.18,0,77.41,77.45,77.45,78.00,48,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
03/12  06:35:00,42.48,42.59,42.59,96,0.0059,0.0059,14.63,1028.37,1,939.21,21.84,48.36,46.86,48.00,30.69,0,13.87,0.00,70.23,48.00,2080.98,85.59,23.20,87.16,0.00,78.73,0,91,0.00,47.19,59.08,797.91,64.43,47.57,79.98,19.06,497,500,314,1.582,1.600,69.93,56.58,50.87,53.36,55.04,38,67,65,1.15,51.62,2.00,1.89,1,390.05,6,3,4,5,5,0,5,465,460,53.52,53.86,6,6,4.56,0,67.67,67.97,67.97,78.00,37,0.0055,0.0055,199,200,53.44,54.51,4,4,5.43,0,67.94,68.70,68.70,78.00,40,0.0056,0.0056,351,240,160,1.194,1.198,74.12,59.14,48.52,54.78,55.04,44,62,67,6.62,48.26,7,7,1,195.60,4,0,0,10,9,0,2,196,200,55.16,56.72,4,4,5.09,0,70.40,70.99,70.99,78.00,40,0.0064,0.0064,198,200,54.73,56.18,0,4,5.06,0,77.21,77.43,77.43,78.00,47,0.0096,0.0096,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
03/12  06:36:00,42.40,42.61,42.61,95,0.0059,0.0059,14.64,1032.48,1,942.10,21.84,48.10,46.63,48.00,27.91,0,12.32,0.00,70.26,48.00,2082.08,85.40,23.22,87.07,0.00,78.96,0,91,0.00,46.96,58.98,807.95,65.76,47.34,79.98,18.92,495,500,300,1.601,1.600,69.90,56.65,50.80,53.30,55.04,38,67,64,1.20,51.57,2.00,1.89,1,381.90,6,3,4,5,5,0,5,458,460,53.45,57.54,6,6,1603.33,7,67.98,67.83,67.83,68.00,38,0.0055,0.0055,199,200,53.37,54.44,4,4,2.93,0,68.16,68.61,68.61,78.00,40,0.0056,0.0056,369,240,157,1.200,1.198,74.09,59.10,48.34,54.59,55.04,44,62,67,6.32,48.05,7,7,1,190.48,4,0,0,10,9,0,2,196,200,54.95,56.50,5,4,4.15,0,70.10,70.90,70.90,78.00,40,0.0064,0.0064,198,200,54.57,55.96,0,4,4.04,0,77.03,77.41,77.41,78.00,47,0.0095,0.0095,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
03/12  06:37:00,42.41,42.62,42.62,95,0.0059,0.0059,14.64,1017.31,1,937.49,21.92,47.93,46.43,48.00,42.13,0,11.93,0.00,70.27,48.00,2084.68,85.17,23.21,86.86,0.00,79.19,0,91,0.00,46.71,58.88,795.74,65.93,47.13,79.98,19.13,496,500,297,1.605,1.600,69.75,56.53,50.67,53.18,55.04,38,67,65,1.13,51.44,2.00,1.89,1,377.63,6,3,4,5,5,0,5,454,460,53.32,59.64,6,6,583.30,3,67.72,67.69,67.69,68.00,38,0.0055,0.0055,200,200,53.27,54.35,4,4,5.30,0,68.39,68.53,68.53,78.00,39,0.0056,0.0056,337,240,160,1.200,1.198,73.97,59.08,48.14,54.38,55.04,44,63,67,6.41,47.84,7,7,1,193.26,4,0,0,10,9,0,2,201,200,54.75,56.30,5,5,4.93,0,69.83,70.81,70.81,78.00,41,0.0064,0.0064,197,200,54.31,55.74,0,4,2.69,0,76.95,77.38,77.38,78.00,48,0.0095,0.0095,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
03/12  06:38:00,42.50,42.63,42.63,95,0.0059,0.0059,14.63,14.58,1,946.19,21.92,47.75,47.77,48.00,0.00,0,11.00,0.00,70.29,48.00,2083.41,84.08,23.18,84.45,0.00,79.41,0,91,0.00,48.01,58.77,788.20,66.71,47.74,79.98,18.52,505,500,298,1.608,1.600,69.67,56.48,50.53,53.07,55.04,38,67,65,1.31,51.32,2.00,1.89,1,383.15,6,3,4,5,5,0,5,458,460,53.16,59.56,6,6,863.54,5,67.20,67.59,67.59,68.00,38,0.0055,0.0055,200,200,53.11,54.25,4,4,5.40,0,68.57,68.44,68.44,78.00,39,0.0056,0.0056,348,240,163,1.205,1.198,73.95,59.24,47.95,54.17,55.04,44,63,68,5.84,47.69,6,6,1,193.53,4,0,0,10,9,0,2,205,200,54.49,56.05,5,4,5.06,0,69.56,70.72,70.72,78.00,41,0.0064,0.0064,196,200,54.06,55.49,0,4,5.06,0,76.94,77.36,77.36,78.00,47,0.0095,0.0095,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
03/12  06:39:00,42.57,42.65,42.65,95,0.0059,0.0059,14.64,17.96,1,939.48,21.83,47.99,48.01,48.00,31.55,0,0.00,0.00,70.29,48.00,2082.60,83.69,23.20,83.73,0.00,79.57,0,91,0.00,48.02,58.66,769.26,66.69,48.14,79.98,16.54,507,500,299,1.606,1.600,69.52,56.35,50.39,52.94,55.04,38,67,65,1.32,51.21,2.00,1.89,1,378.56,6,3,4,5,5,0,5,458,460,53.11,60.11,6,6,871.79,5,66.87,67.53,67.53,68.00,38,0.0055,0.0055,198,200,53.03,54.14,4,4,5.40,0,68.70,68.36,68.36,78.00,38,0.0056,0.0056,327,240,165,1.184,1.198,73.89,59.37,47.97,54.01,55.04,44,63,68,4.85,48.71,5,5,1,197.21,4,0,0,10,9,0,2,204,200,54.44,55.84,4,5,5.06,0,69.48,70.63,70.63,78.00,41,0.0063,0.0063,197,200,54.03,55.31,0,4,1.06,0,76.97,77.34,77.34,78.00,48,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
03/12  06:40:00,42.54,42.66,42.66,95,0.0059,0.0059,14.63,0.00,1,926.77,21.74,48.45,48.63,48.00,21.71,0,14.32,0.01,70.29,48.00,2080.74,83.81,23.15,83.73,0.00,79.67,0,91,0.00,48.79,58.56,749.42,66.85,48.69,79.98,15.30,498,500,311,1.581,1.600,69.35,56.40,50.39,52.90,55.04,38,67,65,1.40,51.10,2.00,1.89,1,389.58,6,3,4,5,5,0,5,465,460,53.10,60.62,6,6,956.21,5,66.66,67.49,67.49,68.00,38,0.0055,0.0055,199,200,53.09,54.07,4,4,3.92,0,68.73,68.28,68.28,78.00,38,0.0056,0.0056,364,240,179,1.197,1.198,73.90,59.53,48.19,53.92,55.04,44,64,69,3.58,49.03,4,4,1,196.60,4,0,0,10,9,0,2,202,200,54.36,55.69,4,5,4.79,0,69.53,70.53,70.53,78.00,41,0.0063,0.0063,206,200,53.99,55.19,0,4,3.55,0,77.03,77.31,77.31,78.00,48,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
03/12  06:41:00,42.66,42.68,42.68,95,0.0059,0.0059,14.63,760.32,1,933.29,21.63,48.80,48.94,48.00,31.87,0,0.00,0.00,70.28,48.00,2076.80,84.03,23.06,84.01,0.00,79.72,0,91,0.00,49.09,58.47,721.26,68.38,49.13,79.98,12.07,496,500,308,1.571,1.600,69.29,56.54,50.52,52.95,55.04,38,67,65,1.29,51.25,2.00,1.89,1,381.26,6,3,4,5,5,0,5,466,460,53.27,60.92,6,6,955.74,5,66.54,67.45,67.45,68.00,39,0.0055,0.0055,199,200,53.17,54.05,4,4,2.86,0,68.67,68.20,68.20,78.00,37,0.0056,0.0056,331,240,176,1.179,1.198,74.02,59.87,48.49,53.86,55.04,45,64,70,1.97,49.88,3,3,1,193.26,4,0,0,10,9,0,2,204,200,54.36,55.60,4,5,4.02,0,69.69,70.44,70.44,78.00,42,0.0063,0.0063,207,200,53.98,55.09,0,4,3.87,0,77.11,77.29,77.29,78.00,48,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  06:42:00,42.81,42.70,42.70,95,0.0059,0.0059,14.62,1014.25,1,934.04,21.37,49.12,47.85,48.00,24.60,0,13.47,0.01,70.32,48.00,2081.25,85.58,23.18,86.71,0.00,79.76,0,90,0.00,48.09,58.37,726.39,70.28,48.33,79.98,11.74,497,500,301,1.620,1.600,69.20,56.66,50.77,53.09,55.04,38,67,66,1.37,51.45,2.00,1.89,1,386.97,6,3,4,5,5,0,5,459,460,53.42,61.45,6,6,1031.66,5,66.60,67.43,67.43,68.00,39,0.0055,0.0055,200,200,53.32,54.10,4,4,3.19,0,68.53,68.12,68.12,78.00,38,0.0056,0.0056,368,240,175,1.195,1.198,73.99,60.21,48.93,53.88,55.04,44,64,71,1.63,50.54,2,2,1,195.99,4,0,0,10,9,0,2,203,200,54.35,55.55,4,5,3.37,0,69.92,70.35,70.35,78.00,42,0.0063,0.0063,207,200,54.02,55.05,0,4,4.38,0,77.22,77.26,77.26,78.00,47,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  06:43:00,42.91,42.71,42.71,94,0.0059,0.0059,14.62,989.71,1,922.62,21.24,49.00,47.62,48.00,14.55,0,12.01,0.00,70.34,48.00,2081.10,86.33,23.24,87.73,0.00,79.77,0,91,0.00,47.93,58.31,714.26,71.12,48.28,79.98,11.59,509,500,299,1.602,1.600,69.16,56.55,50.92,53.20,55.04,38,66,65,1.23,51.59,2.00,1.89,1,388.52,6,3,4,5,5,0,5,458,460,53.41,61.88,6,6,1033.76,5,66.68,67.40,67.40,68.00,39,0.0056,0.0056,200,200,53.37,54.15,4,4,4.84,0,68.41,68.05,68.05,78.00,37,0.0056,0.0056,356,240,174,1.183,1.198,74.01,60.39,49.18,53.92,55.04,44,63,71,1.46,50.79,2,2,1,194.84,4,0,0,10,9,0,2,202,200,54.36,55.53,4,5,4.26,0,70.11,70.26,70.26,78.00,41,0.0063,0.0063,207,200,54.00,55.05,0,4,5.05,0,77.30,77.24,77.24,78.00,46,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  06:44:00,42.97,42.72,42.72,92,0.0059,0.0059,14.62,1005.93,1,911.03,21.20,48.78,47.27,48.00,24.39,0,13.10,0.00,70.42,48.00,2081.37,86.18,22.92,87.87,0.00,79.86,0,91,0.00,47.59,58.24,709.55,71.16,48.02,79.98,11.36,495,500,301,1.604,1.600,69.07,56.69,50.97,53.24,55.04,38,65,64,1.26,51.73,2.00,1.89,1,386.64,6,3,4,5,5,0,5,456,460,53.41,62.08,6,6,1035.92,5,66.74,67.39,67.39,68.00,39,0.0056,0.0056,199,200,53.35,54.19,4,4,5.29,0,68.25,67.98,67.98,78.00,37,0.0056,0.0056,363,240,168,1.189,1.198,74.08,60.57,49.26,53.92,55.04,44,62,71,1.59,50.57,2,2,1,191.16,4,0,0,10,9,0,2,204,200,54.26,55.49,4,5,4.93,0,70.28,70.17,70.17,78.00,41,0.0063,0.0063,201,200,53.97,55.02,0,4,4.48,0,77.37,77.22,77.22,78.00,47,0.0093,0.0093,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  06:45:00,43.12,42.74,42.74,92,0.0059,0.0059,14.62,1049.98,1,936.29,21.19,48.51,46.98,48.00,23.85,0,17.30,0.00,70.42,48.00,2081.34,85.75,22.83,87.48,0.00,80.00,0,91,0.00,47.33,58.17,709.93,70.01,47.74,79.98,11.06,493,500,299,1.603,1.600,68.98,56.49,50.92,53.22,55.04,38,66,65,1.36,51.65,2.00,1.89,1,380.64,6,4,4,5,5,0,5,459,460,53.35,62.15,6,6,1044.69,6,66.82,67.38,67.38,68.00,40,0.0056,0.0056,198,200,53.29,58.72,4,4,1260.89,4,68.08,67.91,67.91,68.00,37,0.0056,0.0056,352,240,168,1.210,1.198,74.04,60.58,49.23,53.89,55.04,44,62,70,1.27,50.57,2,2,1,194.68,4,0,0,10,9,0,2,199,200,54.18,55.44,4,4,4.95,0,70.39,70.09,70.09,78.00,41,0.0063,0.0063,201,200,53.90,54.98,0,4,3.80,0,77.42,77.20,77.20,78.00,47,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  06:46:00,43.26,42.75,42.75,94,0.0059,0.0059,14.62,1047.01,1,918.81,21.15,48.26,46.63,48.00,14.44,0,12.20,0.00,70.39,48.00,2083.03,85.40,22.77,87.15,0.00,80.19,0,91,0.00,47.04,58.10,669.21,69.94,47.44,79.98,10.71,491,500,304,1.604,1.600,69.01,56.43,50.82,53.16,55.04,39,68,67,1.30,51.55,2.00,1.89,1,387.67,6,4,4,5,5,0,5,455,460,53.25,62.51,6,6,1130.04,6,66.98,67.37,67.37,68.00,41,0.0056,0.0056,199,200,53.18,60.83,4,4,5.00,0,68.19,67.84,67.84,68.00,39,0.0056,0.0056,378,240,140,1.133,0.998,74.11,60.32,49.15,53.85,55.04,44,62,71,1.03,50.66,2,2,1,178.05,4,0,0,10,9,0,2,187,200,54.20,55.42,4,4,4.62,0,70.44,70.00,70.00,78.00,41,0.0063,0.0063,198,200,53.93,54.94,0,4,5.07,0,77.44,77.17,77.17,78.00,47,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
