date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  07:51:00,44.70,44.63,44.63,95,0.0061,0.0061,14.64,14.90,0,345.28,0.03,47.83,47.73,48.00,21.07,0,0.00,0.00,70.86,48.00,2041.52,84.67,15.79,84.36,0.00,81.54,0,83,0.00,47.65,56.11,335.99,47.50,48.20,79.98,7.99,502,500,357,1.571,1.600,69.35,59.23,51.06,53.24,55.04,43,68,71,1.15,51.97,2.00,1.93,1,404.21,6,3,3,5,5,0,5,463,460,53.33,60.87,6,6,870.28,4,68.54,68.55,68.55,68.00,42,0.0064,0.0064,199,200,53.34,55.85,4,4,5.22,0,68.54,68.83,68.83,68.00,42,0.0062,0.0062,365,240,128,0.602,0.596,73.66,59.73,48.44,52.90,55.04,43,61,74,0.60,50.14,2,2,1,106.77,3,0,0,10,9,0,2,199,200,53.50,54.57,5,5,5.02,0,68.35,68.47,68.47,78.00,44,0.0065,0.0065,199,200,52.99,53.85,0,4,3.17,0,77.14,77.10,77.10,78.00,42,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  07:52:00,44.78,44.66,44.66,95,0.0061,0.0061,14.64,11.43,0,40.67,0.00,48.24,47.75,48.00,17.65,0,11.13,0.00,70.92,48.00,1734.31,88.57,0.00,84.22,0.00,81.59,0,82,0.00,47.67,56.05,39.55,23.93,47.95,79.98,2.29,498,500,358,1.602,1.600,69.41,59.39,51.25,53.32,55.04,42,68,72,0.16,52.10,2.00,1.93,1,414.96,6,3,3,5,5,0,5,466,460,53.63,60.85,6,6,777.12,4,68.58,68.55,68.55,68.00,43,0.0064,0.0064,199,200,53.64,55.74,4,4,107.27,0,68.59,68.83,68.83,68.00,42,0.0062,0.0062,365,240,125,0.591,0.596,73.62,59.35,48.34,52.83,55.04,43,62,74,0.45,50.62,2,2,1,106.70,3,0,0,10,9,0,2,198,200,53.48,54.50,5,5,4.89,0,68.36,68.48,68.48,78.00,43,0.0065,0.0065,199,200,53.01,53.80,0,4,3.61,0,77.08,77.10,77.10,78.00,42,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.9,1,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  07:53:00,44.77,44.70,44.70,96,0.0061,0.0061,14.64,20.75,0,17.76,0.00,48.41,47.76,48.00,25.24,0,12.43,0.00,70.98,48.00,1732.73,89.80,0.00,84.21,0.00,81.62,0,82,0.00,47.68,56.00,14.71,23.27,47.97,79.98,0.06,501,500,366,1.592,1.600,69.41,59.39,52.02,53.72,55.04,42,67,71,0.06,52.21,2.07,1.93,1,411.90,6,3,3,5,5,0,5,461,460,54.29,61.06,6,6,866.87,4,68.63,68.56,68.56,68.00,42,0.0064,0.0064,199,200,54.17,55.92,4,4,5.28,0,68.68,68.83,68.83,68.00,41,0.0062,0.0062,354,240,127,0.606,0.596,73.63,59.00,48.37,52.84,55.04,42,61,74,0.25,50.79,2,2,1,106.22,3,0,0,10,9,0,2,196,200,53.59,54.50,5,5,5.08,0,68.37,68.49,68.49,78.00,43,0.0065,0.0065,198,200,53.07,53.82,0,4,3.21,0,77.05,77.11,77.11,78.00,42,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.5,-1,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  07:54:00,44.64,44.73,44.73,96,0.0061,0.0061,14.64,0.00,0,11.44,0.00,48.52,47.78,48.00,29.41,0,15.43,0.00,70.96,48.00,878.70,89.32,0.00,84.21,0.00,81.63,0,83,0.00,47.69,55.95,64.24,25.93,48.04,79.98,0.05,504,500,344,1.625,1.600,69.42,59.29,53.12,54.32,55.04,42,67,71,0.22,52.21,2.23,1.93,1,409.16,6,3,3,5,5,0,5,454,460,54.94,61.40,6,6,774.34,4,68.68,68.57,68.57,68.00,42,0.0064,0.0064,198,200,54.77,56.37,4,4,108.47,0,68.76,68.82,68.82,68.00,41,0.0063,0.0063,362,240,120,0.595,0.596,73.65,58.75,48.65,52.98,55.04,42,61,74,0.47,50.75,2,2,1,104.23,3,0,0,10,9,0,2,197,200,53.84,54.61,5,5,5.01,0,68.39,68.51,68.51,78.00,43,0.0065,0.0065,198,200,53.29,53.91,0,4,5.21,0,77.02,77.11,77.11,78.00,42,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.8,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  07:55:00,44.69,44.76,44.76,95,0.0061,0.0061,14.64,12.43,0,8.78,0.00,48.60,47.81,48.00,24.71,0,0.00,0.00,70.97,48.00,60.73,89.25,0.00,84.18,0.00,81.61,0,83,0.00,47.71,55.91,550.84,58.57,48.85,79.98,8.56,500,500,352,1.591,1.600,69.42,59.17,53.60,54.71,55.04,42,67,70,1.74,54.18,2.39,2.09,1,406.33,6,3,3,5,5,0,5,463,460,54.70,61.38,6,6,684.14,3,68.63,68.57,68.57,68.00,42,0.0065,0.0065,198,200,54.63,56.41,4,4,3.31,0,68.84,68.82,68.82,68.00,41,0.0063,0.0063,364,240,132,0.599,0.596,73.65,58.55,49.05,53.16,55.04,42,62,74,0.53,54.11,2,2,1,106.98,3,0,0,10,9,0,2,199,200,53.89,54.73,5,5,4.91,0,68.42,68.52,68.52,78.00,43,0.0065,0.0065,197,200,53.38,54.06,0,4,3.68,0,77.01,77.11,77.11,78.00,42,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,-1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  07:56:00,45.15,44.79,44.79,96,0.0062,0.0062,14.64,0.00,0,15.32,0.00,48.67,47.91,48.00,27.59,0,12.32,0.01,70.96,48.00,12.40,89.16,0.00,84.16,0.00,81.59,0,83,0.00,47.75,55.89,720.76,67.11,50.27,79.98,10.82,500,500,360,1.572,1.600,69.37,59.27,52.90,54.47,55.04,42,67,69,2.21,52.66,2.28,2.09,1,409.52,6,3,3,5,5,0,5,460,460,54.20,60.73,6,6,685.68,3,68.51,68.58,68.58,68.00,43,0.0065,0.0065,197,200,54.13,55.94,4,4,4.17,0,68.84,68.82,68.82,68.00,42,0.0063,0.0063,345,240,131,0.604,0.596,73.67,58.57,49.17,53.22,55.04,42,62,74,0.82,52.22,2,2,1,101.54,3,0,0,10,9,0,2,202,200,53.76,54.76,5,5,3.50,0,68.45,68.54,68.54,78.00,43,0.0065,0.0065,196,200,53.30,54.10,0,4,5.11,0,76.99,77.12,77.12,78.00,42,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  07:57:00,45.37,44.83,44.83,95,0.0062,0.0062,14.64,23.49,0,217.57,9.91,48.60,48.84,48.00,22.78,0,0.00,0.00,70.96,48.00,191.26,56.73,0.00,84.13,0.00,81.56,0,83,0.00,48.37,55.88,712.00,67.76,48.61,79.98,10.93,493,500,356,1.578,1.600,69.39,59.51,52.42,54.27,55.04,43,67,70,2.18,52.14,2.11,1.94,1,406.88,6,3,3,5,5,0,5,463,460,54.28,60.35,6,6,683.89,3,68.52,68.60,68.60,68.00,43,0.0065,0.0065,198,200,54.21,55.55,4,4,3.52,0,68.82,68.83,68.83,68.00,41,0.0063,0.0063,360,240,129,0.577,0.596,73.63,58.68,49.23,53.22,55.04,42,62,74,0.80,51.22,2,2,1,100.21,3,0,0,10,9,0,2,202,200,53.80,54.75,5,5,2.74,0,68.47,68.55,68.55,78.00,43,0.0065,0.0065,196,200,53.31,54.12,0,4,4.85,0,76.98,77.12,77.12,78.00,42,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.7,1,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  07:58:00,45.65,44.86,44.86,92,0.0062,0.0062,14.64,1105.09,1,891.60,17.36,49.65,48.52,48.00,32.30,0,15.30,0.01,70.96,48.00,1391.46,80.96,0.00,84.10,0.00,81.53,0,83,0.00,50.38,55.88,615.48,82.75,49.41,79.98,11.96,495,500,358,1.588,1.600,69.41,59.76,52.41,54.28,55.04,43,66,69,1.67,52.81,2.04,1.94,1,409.02,6,3,3,5,5,0,5,463,460,54.36,60.29,6,6,682.56,3,68.62,68.61,68.61,68.00,43,0.0065,0.0065,199,200,54.34,55.51,4,4,5.20,0,68.84,68.83,68.83,68.00,41,0.0063,0.0063,340,240,132,0.600,0.596,73.62,58.82,49.48,53.28,55.04,42,62,73,0.79,51.25,2,2,1,103.46,3,0,0,10,9,0,2,202,200,53.90,54.78,5,5,5.06,0,68.50,68.57,68.57,78.00,43,0.0065,0.0065,197,200,53.43,54.17,0,4,5.11,0,76.98,77.13,77.13,78.00,41,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.9,1,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,2.5700,-0.2,-1,1.1,0.9945,0,0,0,0,2,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.9,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  07:59:00,45.85,44.89,44.89,91,0.0062,0.0062,14.64,1189.07,1,873.93,16.17,49.83,48.54,48.00,30.48,0,12.06,0.00,70.98,48.00,1756.31,82.44,2.48,83.89,0.00,81.49,0,82,0.00,48.22,55.87,501.82,79.92,49.03,79.98,11.80,490,500,357,1.581,1.600,69.44,59.93,52.37,54.27,55.04,43,66,69,1.68,53.05,2.02,1.94,1,410.55,6,3,3,5,5,0,5,463,460,54.37,60.70,6,6,1128.16,6,68.72,68.61,68.61,69.00,44,0.0066,0.0066,199,200,54.33,55.39,4,4,4.76,0,68.91,68.83,68.83,68.00,41,0.0063,0.0063,369,240,133,0.596,0.596,73.60,58.94,49.66,53.33,55.04,42,62,73,1.01,51.58,2,2,1,102.99,3,0,0,10,9,0,2,200,200,53.89,54.81,5,5,4.22,0,68.54,68.59,68.59,78.00,43,0.0065,0.0065,200,200,53.42,54.22,0,5,5.18,0,77.01,77.13,77.13,78.00,42,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:00:00,45.94,44.93,44.93,93,0.0062,0.0062,14.64,1158.46,1,879.05,16.39,49.87,48.09,48.00,14.55,0,14.00,0.00,70.96,48.00,1770.42,83.70,2.99,98.23,0.00,81.46,0,82,0.00,48.65,55.87,474.75,79.48,48.77,79.98,11.68,510,500,355,1.625,1.600,69.48,60.05,52.50,54.35,55.04,44,68,72,1.59,53.10,2.04,1.94,1,409.16,6,3,3,5,5,0,5,463,460,54.45,62.05,6,6,863.75,4,68.86,68.61,68.61,69.00,45,0.0066,0.0066,199,200,54.41,55.35,4,4,4.95,0,68.96,68.83,68.83,68.00,42,0.0063,0.0063,344,240,135,0.591,0.596,73.65,59.18,49.83,53.38,55.04,42,64,75,0.97,51.50,2,2,1,106.43,3,0,0,10,9,0,2,201,200,53.92,54.86,5,5,4.95,0,68.60,68.60,68.60,78.00,44,0.0065,0.0065,199,200,53.54,54.28,0,5,3.15,0,77.06,77.14,77.14,78.00,43,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:01:00,45.63,44.96,44.96,92,0.0062,0.0062,14.64,1077.12,1,885.05,16.46,49.59,47.56,48.00,23.74,0,14.75,0.00,70.97,48.00,1788.90,85.36,4.34,94.19,0.00,81.42,0,82,0.00,48.07,55.86,519.37,79.83,48.60,79.98,11.39,514,500,358,1.668,1.757,69.46,60.03,52.48,54.37,55.04,45,69,72,1.58,53.29,2.04,1.94,1,434.22,6,3,3,5,5,0,5,459,460,54.49,61.42,6,6,391.92,2,68.65,68.61,68.61,68.00,46,0.0066,0.0066,201,200,54.39,55.31,4,4,5.33,0,68.99,68.83,68.83,68.00,43,0.0063,0.0063,343,240,102,0.554,0.121,73.66,59.25,49.93,53.44,55.04,43,63,76,0.94,51.75,2,2,1,89.60,2,0,0,10,9,0,2,189,200,54.00,54.91,5,5,5.07,0,68.65,68.60,68.60,78.00,45,0.0065,0.0065,192,200,53.63,54.34,0,5,5.22,0,77.12,77.14,77.14,78.00,43,0.0084,0.0084,1,4,-9999,-9999,1,483.13,-59.08,1,80.31,-59.08,1,-2,3,3,1,3.6000,4.3000,0.9,0,2.2,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.8,0,2.2,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,2.2,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,2.2,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.5,1,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.9,1,2.2,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,2.2,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.6,0,3.0,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.9,1,2.2,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.9,0,2.2,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.0,0,2.2,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,2.2,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.8,0,2.2,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,2.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:02:00,45.65,44.99,44.99,94,0.0062,0.0062,14.65,1154.30,1,879.58,16.76,49.46,47.42,48.00,13.16,0,13.42,0.00,70.97,48.00,1818.30,85.15,6.08,91.86,0.00,81.38,0,82,0.00,47.86,55.85,508.24,79.80,48.10,79.98,11.95,506,500,364,1.647,1.503,69.43,60.00,52.40,54.35,55.04,46,70,74,1.47,53.06,2.03,1.94,1,417.78,6,3,3,5,5,0,5,458,460,54.44,60.15,6,6,678.76,3,68.49,68.65,68.65,68.00,47,0.0067,0.0067,202,200,54.29,55.26,4,4,4.35,0,68.99,68.83,68.83,68.00,43,0.0063,0.0063,367,240,54,0.474,0.000,73.72,58.28,49.85,53.57,55.04,44,62,75,0.97,51.11,2,2,1,85.56,2,0,0,10,9,0,2,169,200,54.12,55.01,5,5,4.90,0,68.72,68.59,68.59,78.00,45,0.0065,0.0065,183,200,53.77,54.46,0,5,3.49,0,77.20,77.15,77.15,78.00,45,0.0084,0.0084,1,4,-9999,-9999,1,478.77,-98.60,1,79.44,-98.60,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.6,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.6,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.5,0,1.6,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.6,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,0,1.6,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.6,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.7,0,1.9,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.6,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.4,0,1.6,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.6,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.6,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.3,0,1.6,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.5,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:03:00,45.71,45.03,45.03,96,0.0062,0.0062,14.64,1037.60,1,887.97,16.86,49.17,47.10,48.00,24.60,0,8.48,0.00,71.01,48.00,1863.20,84.91,8.13,90.02,0.00,81.35,0,82,0.00,47.51,55.83,536.16,79.45,47.92,79.98,12.42,499,500,330,1.552,1.356,69.51,59.71,52.25,54.25,55.04,47,71,75,1.51,52.98,2.00,1.94,1,374.52,6,3,3,5,5,0,5,439,460,54.26,60.00,6,6,585.20,3,68.62,68.72,68.72,68.00,47,0.0068,0.0068,195,200,54.15,55.20,4,4,4.00,0,68.98,68.83,68.83,68.00,44,0.0064,0.0064,344,240,80,0.453,0.000,73.73,57.34,49.75,53.59,55.04,45,65,76,0.81,50.65,2,2,1,87.16,2,0,0,10,9,0,2,177,200,54.06,55.06,6,6,4.89,0,68.69,68.59,68.59,78.00,46,0.0065,0.0065,186,200,53.71,54.50,0,5,3.55,0,77.28,77.15,77.15,78.00,43,0.0084,0.0084,1,4,-9999,-9999,1,482.41,-107.98,1,78.34,-107.98,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.3,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.3,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.1,0,1.3,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,0,1.3,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.0,-1,1.3,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.3,0,1.3,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.2,0,1.4,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.3,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.0,0,1.3,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,-1,1.3,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.1,0,1.3,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.1,0,1.3,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.2,0,1.3,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:04:00,45.69,45.06,45.06,97,0.0062,0.0062,14.64,1039.06,1,895.56,17.28,48.89,46.88,48.00,32.73,0,17.06,0.01,70.96,48.00,1896.00,84.87,10.35,88.57,0.00,81.31,0,81,0.00,47.26,55.81,568.91,78.73,47.58,79.98,11.96,501,500,329,1.453,1.368,69.51,59.54,51.99,54.07,55.04,46,71,76,1.51,52.73,2.00,1.94,1,366.88,6,3,3,5,5,0,5,451,460,53.99,59.60,7,6,504.87,3,68.67,68.78,68.78,68.00,46,0.0069,0.0069,191,200,53.99,55.08,4,4,5.29,0,68.94,68.83,68.83,68.00,46,0.0064,0.0064,359,240,106,0.463,0.000,73.74,57.18,49.58,53.50,55.04,44,67,78,0.97,50.52,2,2,1,87.37,2,0,0,10,9,0,2,187,200,53.90,55.01,6,6,5.00,0,68.63,68.59,68.59,78.00,47,0.0065,0.0065,189,200,53.50,54.44,0,5,3.47,0,77.27,77.16,77.16,78.00,42,0.0084,0.0084,1,4,-9999,-9999,1,478.00,-112.86,1,75.10,-112.86,1,-2,3,3,1,3.6000,4.3000,-0.2,0,1.2,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.4,0,1.2,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.1,0,1.2,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.6,0,1.2,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.2,1,1.2,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.5,0,1.2,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.1,0,1.2,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.5,0,1.2,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.1,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,-0.2,0,1.2,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.4,0,1.2,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.3,0,1.2,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.4,0,1.2,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.4,0,1.2,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:05:00,45.58,45.09,45.09,98,0.0062,0.0062,14.64,1017.76,1,909.06,17.83,48.56,46.52,48.00,16.48,0,12.33,0.00,70.99,48.00,1934.59,84.56,13.41,87.60,0.00,81.28,0,82,0.00,46.95,55.79,598.97,77.49,47.32,79.98,11.72,493,500,343,1.399,1.415,69.54,59.35,51.70,53.85,55.04,45,71,75,1.55,52.49,2.00,1.94,1,369.62,6,3,3,5,5,0,5,452,460,53.80,59.00,7,7,490.01,3,68.75,68.84,68.84,68.00,45,0.0069,0.0069,197,200,53.79,54.89,4,4,5.33,0,68.88,68.83,68.83,68.00,44,0.0064,0.0064,346,240,119,0.439,0.000,73.75,57.45,49.32,53.34,55.04,44,68,78,1.03,50.44,2,2,1,87.34,2,0,0,10,9,0,2,186,200,53.77,54.89,6,6,5.08,0,68.59,68.60,68.60,78.00,46,0.0065,0.0065,195,200,53.25,54.28,0,5,5.22,0,77.21,77.17,77.17,78.00,41,0.0084,0.0084,1,4,-9999,-9999,1,486.19,-114.00,1,76.37,-114.00,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.3,0,1.2,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.6,-1,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:06:00,45.51,45.13,45.13,98,0.0062,0.0062,14.63,18.10,0,222.51,0.00,48.53,48.06,48.00,14.23,0,2.29,0.01,71.05,48.00,1806.89,86.00,3.31,85.16,0.00,81.28,0,82,0.00,46.82,55.75,188.32,37.45,48.49,79.98,6.52,498,500,352,1.394,1.409,69.56,59.40,51.53,53.68,55.04,44,70,73,0.97,52.35,2.00,1.94,1,373.87,6,3,3,5,5,0,5,459,460,53.74,58.52,7,7,484.37,3,68.83,68.89,68.89,68.00,44,0.0070,0.0070,197,200,53.73,54.71,4,4,5.25,0,68.80,68.83,68.83,68.00,44,0.0064,0.0064,382,240,121,0.446,0.000,73.74,57.79,49.08,53.19,55.04,43,67,77,0.62,50.45,2,2,1,86.28,2,0,0,10,9,0,2,191,200,53.62,54.76,6,6,4.98,0,68.58,68.61,68.61,78.00,45,0.0066,0.0066,196,200,53.14,54.11,0,5,5.11,0,77.15,77.17,77.17,78.00,41,0.0084,0.0084,1,4,-9999,-9999,1,481.42,-114.00,1,75.61,-114.00,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,-1,1.1,0.9945,1,1200,0,0,2,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
