date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  08:07:00,45.50,45.16,45.16,98,0.0062,0.0062,14.62,11.02,0,35.38,0.00,48.86,48.10,48.00,18.40,0,16.00,0.00,71.02,48.00,1730.03,89.39,0.00,85.11,0.00,81.34,0,82,0.00,46.83,55.72,26.79,23.67,48.32,79.98,0.58,497,500,357,1.395,1.408,69.56,59.54,51.68,53.71,55.04,43,68,72,0.09,52.49,2.00,1.94,1,373.06,6,3,3,5,5,0,5,459,460,53.98,58.29,7,7,481.03,3,68.95,68.93,68.93,68.00,43,0.0071,0.0071,202,200,53.98,55.31,4,4,398.52,2,68.78,68.84,68.84,69.00,43,0.0065,0.0065,344,240,132,0.437,0.000,73.73,58.04,48.92,53.08,55.04,43,66,76,0.42,50.89,2,2,1,88.68,2,0,0,10,9,0,2,195,200,53.59,54.65,6,6,4.84,0,68.58,68.61,68.61,78.00,44,0.0066,0.0066,201,200,53.06,53.99,0,5,3.33,0,77.11,77.18,77.18,78.00,41,0.0084,0.0084,1,4,-9999,-9999,1,485.36,-113.33,1,80.45,-113.33,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.5,1,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.1,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.5,-1,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:08:00,45.55,45.19,45.19,97,0.0062,0.0062,14.62,9.92,0,12.85,0.00,49.02,48.11,48.00,5.46,0,0.00,0.00,71.05,48.00,1732.79,90.25,0.00,85.12,0.00,81.38,0,82,0.00,46.85,55.69,18.41,23.50,48.34,79.98,0.06,507,500,359,1.393,1.427,69.62,59.68,52.46,54.07,55.04,43,67,71,0.03,52.59,2.00,1.94,1,379.62,6,3,3,5,5,0,5,459,460,54.66,58.72,7,7,482.25,2,69.16,68.96,68.96,68.00,44,0.0071,0.0071,202,200,54.59,57.43,4,4,102.13,0,68.90,68.84,68.84,69.00,42,0.0065,0.0065,365,240,137,0.445,0.000,73.72,58.40,48.92,53.03,55.04,42,64,75,0.26,51.03,2,2,1,83.21,2,0,0,10,9,0,2,195,200,53.68,54.61,6,6,3.70,0,68.62,68.61,68.61,78.00,44,0.0066,0.0066,200,200,53.12,53.92,0,5,4.23,0,77.08,77.18,77.18,78.00,40,0.0084,0.0084,1,4,-9999,-9999,1,482.12,-105.01,1,76.64,-105.01,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.9064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:09:00,45.72,45.22,45.22,93,0.0062,0.0062,14.63,21.75,0,0.00,0.00,49.11,48.12,48.00,31.12,0,11.72,0.00,71.10,48.00,878.07,88.36,0.00,85.11,0.00,81.43,0,81,0.00,46.87,55.64,16.99,23.46,48.36,79.98,0.06,493,500,368,1.392,1.456,69.64,59.97,53.63,54.68,55.04,43,66,70,0.05,52.63,2.12,1.94,1,380.44,6,3,3,5,5,0,5,462,460,55.29,59.00,7,7,388.86,2,69.26,68.98,68.98,68.00,45,0.0071,0.0071,202,200,55.18,57.59,4,4,106.04,1,68.87,68.84,68.84,69.00,41,0.0065,0.0065,362,240,139,0.447,0.000,73.74,58.72,49.17,53.13,55.04,41,63,74,0.14,51.09,2,2,1,88.35,2,0,0,10,9,0,2,197,200,53.88,54.67,6,6,4.96,0,68.64,68.60,68.60,78.00,43,0.0066,0.0066,200,200,53.39,53.96,0,5,1.94,0,77.09,77.19,77.19,78.00,40,0.0084,0.0084,1,4,-9999,-9999,1,476.66,-87.03,1,75.28,-87.03,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.9064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,-1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:10:00,46.13,45.26,45.26,91,0.0062,0.0062,14.62,31.12,0,13.00,0.00,49.18,48.13,48.00,0.00,0,15.76,0.00,71.06,48.00,60.24,88.35,0.00,85.11,0.00,81.45,0,82,0.00,46.92,55.61,8.71,23.62,48.42,79.98,0.05,504,500,373,1.457,1.579,69.63,60.31,54.77,55.32,55.04,44,67,70,0.04,52.68,2.39,2.08,1,400.52,6,3,3,5,5,0,5,467,460,55.92,59.14,7,7,390.42,2,69.30,69.00,69.00,68.00,46,0.0071,0.0071,204,200,55.78,58.20,4,4,204.53,1,68.74,68.85,68.85,69.00,41,0.0065,0.0065,373,240,136,0.444,0.023,73.74,59.01,49.69,53.33,55.04,42,62,74,0.29,51.14,2,2,1,83.71,2,0,0,10,9,0,2,194,200,54.16,54.84,6,6,2.79,0,68.65,68.59,68.59,78.00,43,0.0066,0.0066,202,200,53.68,54.13,0,5,4.92,0,77.12,77.19,77.19,78.00,43,0.0084,0.0084,1,4,-9999,-9999,1,479.85,-64.33,1,78.17,-64.33,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.9064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:11:00,46.42,45.29,45.29,92,0.0062,0.0062,14.63,30.85,0,5.47,0.00,49.23,48.14,48.00,0.00,0,11.87,0.00,71.06,48.00,14.42,88.29,0.00,85.10,0.00,81.46,0,81,0.00,47.06,55.59,165.96,38.30,48.63,79.98,5.72,505,500,392,1.534,1.597,69.66,60.73,55.56,55.89,55.04,45,68,71,1.50,54.20,2.71,2.47,1,424.88,6,3,3,5,5,0,5,473,460,56.12,59.35,6,7,294.80,1,69.29,69.03,69.03,68.00,47,0.0072,0.0072,211,200,55.95,58.56,4,4,106.32,0,68.65,68.87,68.87,69.00,42,0.0065,0.0065,380,240,133,0.436,0.000,73.76,59.27,50.40,53.64,55.04,42,64,75,0.60,53.54,2,2,1,87.11,2,0,0,10,9,0,2,200,200,54.45,55.08,6,6,4.81,0,68.65,68.59,68.59,78.00,44,0.0066,0.0066,199,200,53.99,54.40,0,5,5.10,0,77.13,77.20,77.20,78.00,42,0.0084,0.0084,1,4,-9999,-9999,1,469.84,-51.00,1,77.25,-51.00,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,1,1.1,0.9064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:12:00,46.70,45.32,45.32,93,0.0063,0.0063,14.63,0.00,0,12.74,0.00,49.28,48.17,48.00,16.80,0,5.55,0.00,71.06,48.00,10.40,88.22,0.00,85.08,0.00,81.46,0,82,0.00,47.18,55.57,730.98,66.09,51.11,79.98,13.33,500,500,391,1.622,1.663,69.63,60.97,54.60,55.66,55.04,46,69,72,5.23,52.23,3.66,3.63,1,431.68,6,3,3,5,5,0,5,473,460,55.01,58.35,6,6,198.23,1,69.12,69.05,69.05,68.00,48,0.0072,0.0072,205,200,54.95,58.05,4,4,3.88,0,68.56,68.90,68.90,69.00,43,0.0065,0.0065,347,240,129,0.443,0.000,73.77,59.41,50.69,53.85,55.04,43,64,76,0.87,54.96,2,2,1,82.45,2,0,0,10,9,0,2,197,200,54.37,55.23,6,6,3.28,0,68.63,68.61,68.61,78.00,45,0.0066,0.0066,200,200,53.87,54.57,0,5,4.86,0,77.15,77.20,77.20,78.00,43,0.0084,0.0084,1,4,-9999,-9999,1,475.54,-38.74,1,78.93,-38.74,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,1,1.1,0.9064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:13:00,46.62,45.36,45.36,92,0.0063,0.0063,14.63,41.45,0,61.33,4.09,49.31,50.65,48.00,13.59,0,0.00,0.00,71.07,48.00,261.28,88.15,0.00,85.06,0.00,81.45,0,82,0.00,47.05,55.56,742.57,67.23,51.00,79.98,13.25,506,500,389,1.685,1.805,69.62,61.09,53.49,55.22,55.04,47,70,73,4.85,52.40,3.47,3.49,1,449.51,6,3,3,5,5,0,5,461,460,55.06,57.52,6,6,292.79,1,69.08,69.08,69.08,68.00,49,0.0072,0.0072,210,200,55.03,57.33,4,4,105.71,1,68.49,68.93,68.93,69.00,44,0.0065,0.0065,372,240,125,0.447,0.030,73.78,59.47,50.53,53.86,55.04,44,65,77,0.88,52.71,2,2,1,86.14,2,0,0,10,9,0,2,198,200,54.29,55.24,6,6,4.48,0,68.60,68.62,68.62,78.00,46,0.0066,0.0066,202,200,53.88,54.61,0,5,5.10,0,77.16,77.20,77.20,78.00,44,0.0084,0.0084,1,4,-9999,-9999,1,482.59,-19.50,1,80.70,-19.50,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.9064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:14:00,46.36,45.39,45.39,92,0.0063,0.0063,14.63,745.19,1,700.81,16.88,50.76,51.04,48.00,35.83,0,13.34,0.01,71.07,48.00,582.56,83.00,0.00,85.03,0.00,81.43,0,81,0.00,49.55,55.56,740.46,75.33,48.34,79.98,13.71,508,500,406,1.796,1.927,69.74,61.10,53.05,55.03,55.04,48,70,74,4.95,52.39,3.40,3.49,1,472.27,6,3,3,5,5,0,5,471,460,54.77,57.39,6,6,199.74,1,69.19,69.10,69.10,68.00,49,0.0073,0.0073,202,200,54.82,57.58,4,4,104.17,0,68.59,68.95,68.95,69.00,45,0.0065,0.0065,391,240,118,0.441,0.029,73.79,59.36,50.54,53.88,55.04,44,65,77,0.80,51.89,2,2,1,81.76,2,0,0,10,9,0,2,198,200,54.35,55.26,6,6,3.23,0,68.59,68.65,68.65,78.00,46,0.0066,0.0066,204,200,54.02,54.66,0,5,4.80,0,77.19,77.21,77.21,78.00,44,0.0084,0.0084,1,4,-9999,-9999,1,481.78,5.66,1,77.78,5.66,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,-1,1.1,0.9064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,-0.5,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,1,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:15:00,46.44,45.42,45.42,95,0.0063,0.0063,14.63,1227.69,1,906.92,18.55,50.05,48.46,48.00,26.74,0,12.75,0.00,71.07,48.00,1740.99,80.19,0.62,84.93,0.00,81.41,0,81,0.00,49.61,55.56,674.07,80.99,50.50,79.98,14.46,507,500,416,1.940,2.017,69.71,61.25,52.23,54.58,55.04,49,72,76,4.86,51.19,3.19,3.19,1,507.17,7,3,3,5,5,0,5,466,460,54.49,56.36,6,6,181.81,1,69.14,69.12,69.12,68.00,51,0.0073,0.0073,209,200,54.48,56.97,3,4,5.13,0,68.75,68.97,68.97,69.00,46,0.0066,0.0066,396,240,104,0.451,0.144,73.79,59.15,50.69,53.90,55.04,44,67,79,1.01,52.19,2,2,1,84.29,2,0,0,10,9,0,2,194,200,54.31,55.27,6,6,4.82,0,68.59,68.67,68.67,78.00,47,0.0066,0.0066,203,200,53.98,54.71,0,5,5.12,0,77.22,77.21,77.21,78.00,42,0.0084,0.0084,1,4,-9999,-9999,1,484.57,21.70,1,78.17,21.70,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,1,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.9064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:16:00,46.42,45.45,45.45,97,0.0063,0.0063,14.63,1178.79,1,903.76,18.44,50.58,49.07,48.00,21.71,0,14.53,0.00,71.05,48.00,1761.01,82.83,2.90,98.18,0.00,81.38,0,81,0.00,48.96,55.55,662.79,79.75,49.21,79.98,14.16,499,500,402,1.985,1.969,69.82,61.46,52.17,54.52,55.04,49,72,78,4.54,52.05,3.10,3.06,1,499.33,7,3,3,5,5,0,5,463,460,54.67,56.43,6,6,199.01,1,69.31,69.12,69.12,68.00,49,0.0074,0.0074,199,200,54.65,57.12,3,3,4.93,0,68.91,69.00,69.00,68.00,47,0.0066,0.0066,331,240,103,0.467,0.254,73.83,58.79,50.59,53.90,55.04,44,67,80,0.89,51.81,2,2,1,88.94,2,0,0,10,9,0,2,200,200,54.34,55.26,6,6,4.84,0,68.62,68.69,68.69,78.00,48,0.0066,0.0066,205,200,54.06,54.74,0,5,3.34,0,77.24,77.22,77.22,78.00,42,0.0084,0.0084,1,4,-9999,-9999,1,481.23,21.17,1,79.82,21.17,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,-1,1.1,0.9064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,1,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:17:00,46.56,45.49,45.49,98,0.0063,0.0063,14.63,1079.54,1,880.54,16.25,50.17,48.33,48.00,7.49,0,17.48,0.00,71.06,48.00,1783.81,84.64,4.07,96.45,0.00,81.36,0,82,0.00,49.05,55.55,536.79,84.40,49.43,79.98,11.96,500,500,398,1.987,1.987,69.81,61.39,52.04,54.45,55.04,48,71,78,1.83,52.08,2.12,2.02,1,497.62,7,3,3,5,5,0,5,463,460,54.60,56.11,6,6,102.46,1,69.32,69.11,69.11,68.00,49,0.0074,0.0074,198,200,54.64,56.43,3,3,2.97,0,69.10,69.01,69.01,68.00,47,0.0066,0.0066,384,240,109,0.454,0.365,73.84,58.55,50.57,53.89,55.04,44,67,79,1.01,51.69,2,2,1,88.92,2,0,0,10,9,0,2,201,200,54.33,55.25,6,6,4.75,0,68.65,68.72,68.72,78.00,47,0.0067,0.0067,206,200,54.05,54.76,0,5,3.91,0,77.26,77.22,77.22,78.00,41,0.0084,0.0084,1,4,-9999,-9999,1,473.26,17.86,1,80.60,17.86,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,1,1.1,0.5264,0,0,0,0,-2,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,-1,1.1,0.9064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,1,1.1,0.5264,0,0,0,0,0,-1,1,1,-1,2,3,1,2.1800,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:18:00,46.50,45.52,45.52,98,0.0063,0.0063,14.63,1123.32,1,886.24,15.96,50.05,47.91,48.00,31.23,0,11.58,0.00,71.09,48.00,1810.32,85.10,5.68,91.89,0.00,81.33,0,81,0.00,48.20,55.54,498.74,79.78,48.65,79.98,11.72,502,500,384,1.948,1.823,69.94,61.31,52.35,54.61,55.04,48,70,77,1.78,53.14,2.11,2.02,1,483.40,7,3,3,5,5,0,5,458,460,54.86,56.19,6,6,99.91,0,69.41,69.11,69.11,68.00,48,0.0075,0.0075,198,200,54.79,56.05,3,3,4.42,0,69.27,69.03,69.03,68.00,47,0.0067,0.0067,373,240,96,0.447,0.252,73.83,58.39,50.43,53.90,55.04,43,66,78,0.87,51.58,2,2,1,80.94,2,0,0,10,9,0,2,201,200,54.37,55.24,6,6,3.77,0,68.69,68.74,68.74,78.00,47,0.0067,0.0067,200,200,54.11,54.76,0,5,5.01,0,77.28,77.23,77.23,78.00,41,0.0084,0.0084,1,4,-9999,-9999,1,477.47,-12.38,1,78.40,-12.38,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,1,1.1,0.9064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:19:00,46.37,45.55,45.55,98,0.0063,0.0063,14.62,1222.48,1,875.01,15.99,49.86,47.46,48.00,1.94,0,14.10,0.01,71.08,48.00,1850.26,84.94,7.90,90.96,0.00,81.31,0,80,0.00,48.05,55.54,477.04,79.83,48.40,79.98,11.91,490,500,386,1.883,1.787,69.91,61.21,52.52,54.69,55.04,47,69,75,1.76,53.38,2.13,2.02,1,459.16,6,3,3,5,5,0,5,450,460,54.87,56.06,6,6,101.45,0,69.36,69.09,69.09,68.00,47,0.0075,0.0075,193,200,54.80,55.91,4,3,5.22,0,69.38,69.05,69.05,68.00,45,0.0067,0.0067,362,240,96,0.461,0.101,73.85,58.15,50.32,53.91,55.04,43,65,77,0.87,51.37,2,2,1,85.50,2,0,0,10,9,0,2,201,200,54.36,55.25,6,6,4.95,0,68.74,68.76,68.76,78.00,46,0.0067,0.0067,199,200,54.07,54.78,0,5,5.06,0,77.29,77.23,77.23,78.00,41,0.0084,0.0084,1,4,-9999,-9999,1,479.36,-15.61,1,79.90,-15.61,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,1,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:20:00,46.22,45.59,45.59,96,0.0063,0.0063,14.62,1168.69,1,887.33,15.91,49.58,47.03,48.00,16.90,0,14.90,0.00,71.05,48.00,1895.60,84.90,10.83,89.23,0.00,81.28,0,80,0.00,47.55,55.53,492.65,78.47,48.00,79.98,12.31,494,500,384,1.843,1.847,69.92,61.19,52.50,54.67,55.04,45,67,73,1.56,53.34,2.10,2.02,1,458.33,6,3,3,5,5,0,5,454,460,54.67,55.72,6,6,4.84,0,69.28,69.08,69.08,68.00,46,0.0076,0.0076,192,200,54.69,55.78,4,3,1.63,0,69.48,69.06,69.06,68.00,44,0.0067,0.0067,334,240,102,0.453,0.018,73.85,57.92,50.14,53.87,55.04,42,64,76,1.07,51.23,2,2,1,81.24,2,0,0,10,9,0,2,200,200,54.29,55.23,6,6,0.03,0,68.78,68.78,68.78,78.00,45,0.0068,0.0068,196,200,54.03,54.75,0,5,4.38,0,77.32,77.24,77.24,78.00,40,0.0084,0.0084,1,4,-9999,-9999,1,476.52,-17.45,1,79.24,-17.45,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,-1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,1,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:21:00,46.18,45.62,45.62,94,0.0063,0.0063,14.62,1118.25,1,891.38,16.47,49.25,46.89,48.00,14.12,0,2.02,0.01,71.09,48.00,1934.24,84.68,13.80,87.80,0.00,81.26,0,81,0.00,47.33,55.52,521.21,79.15,47.62,79.98,11.66,496,500,392,1.820,1.785,69.95,61.32,52.40,54.59,55.04,45,66,72,1.49,53.18,2.03,1.90,1,463.05,6,3,3,5,5,0,5,463,460,54.60,55.65,6,6,101.23,0,69.25,69.08,69.08,68.00,46,0.0076,0.0076,192,200,54.62,55.65,4,3,5.20,0,69.51,69.08,69.08,68.00,43,0.0067,0.0067,340,240,104,0.447,0.000,73.86,57.79,49.90,53.80,55.04,41,64,75,0.85,50.93,2,2,1,85.50,2,0,0,10,9,0,2,190,200,54.24,55.19,6,6,4.93,0,68.83,68.81,68.81,78.00,44,0.0068,0.0068,198,200,53.93,54.70,0,5,5.06,0,77.33,77.24,77.24,78.00,41,0.0084,0.0084,1,4,-9999,-9999,1,479.00,-24.22,1,77.28,-24.22,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,1,1.1,0.6064,0,0,0,0,0,-1,1,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:22:00,46.43,45.65,45.65,94,0.0063,0.0063,14.62,988.93,1,882.79,17.42,48.77,46.70,48.00,27.27,0,11.48,0.00,71.10,48.00,1971.38,84.53,16.13,86.92,0.00,81.26,0,79,0.00,47.13,55.50,568.32,78.94,47.42,79.98,11.66,493,500,387,1.774,1.663,69.96,61.38,52.38,54.53,55.04,46,67,73,1.49,53.32,2.00,1.90,1,446.80,6,3,3,5,5,0,5,459,460,54.62,55.48,6,6,102.06,0,69.22,69.07,69.07,68.00,49,0.0076,0.0076,195,200,54.59,55.56,4,4,4.84,0,69.48,69.09,69.09,68.00,43,0.0067,0.0067,383,240,107,0.443,0.000,73.85,57.75,49.63,53.71,55.04,42,64,74,0.95,50.66,2,2,1,86.83,2,0,0,10,9,0,2,201,200,54.17,55.13,6,6,4.79,0,68.86,68.82,68.82,78.00,44,0.0068,0.0068,199,200,53.85,54.62,0,5,3.29,0,77.34,77.25,77.25,78.00,42,0.0084,0.0084,1,4,-9999,-9999,1,475.17,-47.48,1,80.65,-47.48,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,-1,1.1,0.9945,0,0,0,0,0,1,1,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
