date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  08:23:00,46.80,45.69,45.69,96,0.0063,0.0063,14.62,991.90,1,884.46,17.93,48.53,46.56,48.00,17.76,0,11.26,0.00,71.09,48.00,2004.36,84.75,18.11,86.44,0.00,81.35,0,79,0.00,46.89,55.48,589.70,78.35,47.21,79.98,11.68,488,500,362,1.692,1.503,69.95,61.45,52.33,54.45,55.04,48,68,75,1.43,53.38,2.00,1.89,1,413.25,6,3,3,5,5,0,5,446,460,54.49,55.43,6,6,4.59,0,69.21,69.06,69.06,68.00,50,0.0076,0.0076,192,200,54.53,55.48,4,4,5.16,0,69.42,69.10,69.10,68.00,44,0.0067,0.0067,349,240,112,0.440,0.000,73.87,57.84,49.36,53.59,55.04,43,65,76,0.68,50.40,2,2,1,86.21,2,0,0,10,9,0,2,197,200,54.06,55.07,6,6,4.88,0,68.89,68.83,68.83,78.00,44,0.0068,0.0068,198,200,53.73,54.54,0,5,3.12,0,77.34,77.25,77.25,78.00,43,0.0084,0.0084,1,4,-9999,-9999,1,471.50,-75.24,1,80.81,-75.24,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.0,1,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:24:00,46.97,45.72,45.72,93,0.0064,0.0064,14.62,1054.05,1,912.24,18.54,48.25,46.39,48.00,22.25,0,12.99,0.00,71.15,48.00,2043.96,85.12,20.59,86.86,0.00,81.43,0,80,0.00,46.73,55.45,648.45,77.76,47.06,79.98,11.74,482,500,362,1.571,1.520,69.91,61.35,52.21,54.33,55.04,47,67,74,1.44,53.33,2.00,1.90,1,399.55,6,3,3,5,5,0,5,449,460,54.36,55.25,6,6,101.99,0,69.14,69.04,69.04,68.00,50,0.0076,0.0076,194,200,54.34,55.36,4,4,5.20,0,69.31,69.12,69.12,68.00,44,0.0067,0.0067,348,240,122,0.438,0.000,73.87,58.09,49.07,53.45,55.04,43,66,76,0.85,50.24,2,2,1,85.68,2,0,0,10,9,0,2,200,200,53.90,54.97,6,6,4.93,0,68.92,68.83,68.83,78.00,44,0.0068,0.0068,196,200,53.48,54.40,0,5,5.05,0,77.33,77.26,77.26,78.00,43,0.0084,0.0084,1,4,-9999,-9999,1,472.77,-57.75,1,80.95,-57.75,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:25:00,47.24,45.75,45.75,92,0.0064,0.0064,14.62,1016.16,1,903.07,19.11,48.04,46.23,48.00,11.98,0,0.00,0.00,71.21,48.00,2073.30,85.13,22.19,86.78,0.00,81.56,0,81,0.00,46.55,55.41,703.68,79.07,46.90,79.98,11.67,493,500,377,1.585,1.675,69.92,61.40,52.10,54.22,55.04,47,68,75,1.49,53.26,2.00,1.89,1,412.09,6,3,3,5,5,0,5,458,460,54.22,55.05,6,6,99.66,0,69.06,69.03,69.03,68.00,51,0.0076,0.0076,195,200,54.28,55.24,4,4,5.19,0,69.19,69.13,69.13,68.00,44,0.0067,0.0067,350,240,118,0.440,0.000,73.88,58.42,48.83,53.30,55.04,43,66,77,0.85,50.15,2,2,1,85.72,2,0,0,10,9,0,2,197,200,53.82,54.86,6,6,4.91,0,68.93,68.83,68.83,78.00,45,0.0068,0.0068,198,200,53.39,54.26,0,5,5.03,0,77.32,77.26,77.26,78.00,44,0.0084,0.0084,1,4,-9999,-9999,1,468.87,-42.66,1,76.19,-42.66,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:26:00,47.24,45.78,45.78,92,0.0064,0.0064,14.62,33.59,0,99.48,0.00,48.29,47.81,48.00,27.70,0,14.46,0.00,71.17,48.00,1732.16,87.27,0.00,85.19,0.00,81.67,0,81,0.00,46.52,55.37,101.83,30.76,48.10,79.98,4.49,486,500,402,1.659,1.747,69.92,61.69,52.18,54.22,55.04,48,69,77,0.59,53.34,2.00,1.89,1,434.81,6,3,3,5,5,0,5,465,460,54.50,55.25,6,6,100.64,0,69.08,69.02,69.02,68.00,51,0.0076,0.0076,205,200,54.48,55.18,4,4,5.19,0,69.08,69.14,69.14,68.00,45,0.0067,0.0067,350,240,116,0.442,0.000,73.90,58.68,48.63,53.17,55.04,44,67,78,0.37,50.29,2,2,1,86.24,2,0,0,10,9,0,2,196,200,53.76,54.77,6,6,4.93,0,68.93,68.82,68.82,78.00,46,0.0068,0.0068,197,200,53.27,54.16,0,5,4.60,0,77.30,77.27,77.27,78.00,42,0.0084,0.0084,1,4,-9999,-9999,1,477.69,-33.26,1,78.39,-33.26,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,1,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:27:00,47.14,45.82,45.82,93,0.0064,0.0064,14.62,9.37,0,14.65,0.00,48.54,47.82,48.00,4.29,0,15.81,0.01,71.16,48.00,1728.29,89.81,0.00,85.19,0.00,81.78,0,80,0.00,46.53,55.33,18.24,23.37,48.06,79.98,0.06,494,500,423,1.693,1.787,69.93,61.92,52.87,54.59,55.04,49,70,78,0.08,53.57,2.00,1.90,1,452.44,6,3,3,5,5,0,5,473,460,55.23,55.61,6,6,99.72,1,69.08,69.00,69.00,68.00,52,0.0076,0.0076,209,200,55.15,55.36,4,4,4.80,0,69.01,69.15,69.15,68.00,46,0.0068,0.0068,375,240,115,0.449,0.000,73.86,58.83,48.54,53.13,55.04,43,67,79,0.31,50.74,2,2,1,86.86,2,0,0,10,9,0,2,198,200,53.89,54.76,6,6,4.83,0,68.92,68.82,68.82,78.00,46,0.0068,0.0068,198,200,53.43,54.14,0,5,2.89,0,77.28,77.27,77.27,78.00,42,0.0084,0.0084,1,4,-9999,-9999,1,473.62,-25.74,1,75.75,-25.74,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,1,1.1,0.5264,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:28:00,47.11,45.85,45.85,95,0.0064,0.0064,14.62,24.36,0,13.36,0.00,48.67,47.83,48.00,27.81,0,12.57,0.00,71.17,48.00,1729.30,89.07,0.00,85.19,0.00,81.83,0,80,0.00,46.55,55.29,13.33,23.42,48.08,79.98,0.06,501,500,409,1.748,1.655,69.93,62.09,54.29,55.38,55.04,50,71,80,0.08,53.62,2.31,2.02,1,452.43,6,3,3,5,5,0,5,468,460,56.19,56.64,6,6,98.44,1,69.14,68.99,68.99,68.00,53,0.0076,0.0076,210,200,56.07,56.03,4,4,104.95,0,69.01,69.16,69.16,68.00,47,0.0068,0.0068,369,240,111,0.455,0.000,73.86,58.91,48.66,53.27,55.04,44,68,81,0.45,50.82,2,2,1,84.11,2,0,0,10,9,0,2,203,200,54.18,54.88,6,6,4.27,0,68.90,68.81,68.81,78.00,47,0.0068,0.0068,197,200,53.69,54.24,0,5,5.01,0,77.25,77.28,77.28,78.00,42,0.0084,0.0084,1,4,-9999,-9999,1,477.68,-38.27,1,80.72,-38.27,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.6,1,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,-1,1.1,0.9945,0,0,0,0,0,1,1,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:29:00,46.65,45.88,45.88,95,0.0064,0.0064,14.63,26.78,0,0.00,0.00,48.76,47.85,48.00,34.01,0,13.61,0.00,71.18,48.00,250.58,88.28,0.00,85.17,0.00,81.86,0,80,0.00,46.58,55.26,191.14,38.18,48.30,79.98,5.71,498,500,390,1.678,1.595,69.92,62.04,55.51,56.15,55.04,50,70,78,1.45,55.14,2.73,2.46,1,431.33,6,3,3,5,5,0,5,456,460,56.50,57.27,6,6,99.04,0,69.08,68.97,68.97,68.00,51,0.0077,0.0077,206,200,56.30,56.88,4,4,5.12,0,69.06,69.16,69.16,68.00,46,0.0068,0.0068,378,240,117,0.454,0.000,73.91,58.85,48.92,53.52,55.04,44,67,81,0.51,52.79,2,2,1,85.80,2,0,0,10,9,0,2,201,200,54.40,55.07,6,6,4.91,0,68.88,68.81,68.81,78.00,47,0.0068,0.0068,198,200,53.90,54.41,0,5,5.06,0,77.25,77.28,77.28,78.00,42,0.0084,0.0084,1,4,-9999,-9999,1,480.11,-51.14,1,75.90,-51.14,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.3,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.4,-1,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:30:00,46.20,45.92,45.92,95,0.0064,0.0064,14.62,19.47,0,4.72,0.00,48.83,47.86,48.00,20.75,0,12.76,0.00,71.17,48.00,14.39,88.24,0.00,85.15,0.00,81.86,0,79,0.00,46.67,55.23,717.47,65.89,50.97,79.98,13.19,496,500,369,1.637,1.507,69.83,61.65,54.55,55.88,55.04,48,69,76,5.23,51.85,3.70,3.66,1,416.07,6,3,3,5,5,0,5,454,460,55.14,56.68,6,6,3.94,0,68.82,68.97,68.97,68.00,51,0.0078,0.0078,198,200,55.08,56.68,4,4,5.09,0,69.04,69.17,69.17,68.00,46,0.0069,0.0069,391,240,125,0.440,0.000,73.87,58.84,49.15,53.65,55.04,44,67,80,0.73,53.20,2,2,1,85.43,2,0,0,10,9,0,2,201,200,54.21,55.17,6,6,4.82,0,68.84,68.80,68.80,78.00,47,0.0068,0.0068,200,200,53.71,54.49,0,5,5.05,0,77.23,77.29,77.29,78.00,41,0.0084,0.0084,1,4,-9999,-9999,1,482.10,-81.69,1,79.82,-81.69,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:31:00,46.08,45.95,45.95,96,0.0064,0.0064,14.62,4.62,0,63.64,4.03,48.87,50.63,48.00,16.05,0,12.20,0.01,71.18,48.00,260.48,88.16,0.00,85.12,0.00,81.85,0,81,0.00,46.68,55.21,739.64,67.03,50.77,79.98,14.24,492,500,350,1.558,1.441,69.82,61.08,53.33,55.29,55.04,48,69,75,6.09,52.03,4.38,4.54,1,383.82,6,3,3,5,5,0,5,443,460,55.03,55.77,6,6,4.63,0,68.66,68.98,68.98,68.00,51,0.0078,0.0078,194,200,54.95,56.25,4,4,5.16,0,68.97,69.18,69.18,68.00,46,0.0069,0.0069,383,240,126,0.446,0.000,73.87,58.83,49.20,53.59,55.04,43,67,80,0.76,51.55,2,2,1,87.54,2,0,0,10,9,0,2,192,200,54.12,55.11,6,6,4.93,0,68.81,68.80,68.80,78.00,47,0.0068,0.0068,199,200,53.61,54.45,0,5,3.28,0,77.19,77.29,77.29,78.00,41,0.0084,0.0084,1,4,-9999,-9999,1,476.77,-90.91,1,80.50,-90.91,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:32:00,46.15,45.98,45.98,98,0.0064,0.0064,14.62,804.00,1,710.87,17.70,50.40,50.74,48.00,26.95,0,0.00,0.00,71.17,48.00,580.88,84.95,0.00,85.09,0.00,81.83,0,81,0.00,49.21,55.20,750.72,70.53,48.07,79.98,14.07,494,500,354,1.500,1.528,69.80,60.58,52.63,54.86,55.04,48,70,76,5.87,51.51,4.20,4.29,1,390.94,6,3,3,5,5,0,5,454,460,54.40,55.37,6,6,2.90,0,68.66,68.99,68.99,68.00,51,0.0078,0.0078,191,200,54.42,55.92,4,4,4.41,0,68.95,69.20,69.20,68.00,46,0.0069,0.0069,348,240,131,0.424,0.000,73.82,58.89,49.52,53.57,55.04,43,68,80,0.87,51.36,2,2,1,84.53,2,0,0,10,9,0,2,200,200,54.09,55.07,6,6,3.82,0,68.76,68.79,68.79,78.00,47,0.0068,0.0068,201,200,53.66,54.41,0,5,4.98,0,77.15,77.29,77.29,78.00,42,0.0084,0.0084,1,4,-9999,-9999,1,475.33,-71.88,1,74.83,-71.88,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:33:00,46.54,46.02,46.02,99,0.0064,0.0064,14.62,1210.23,1,914.45,19.37,49.62,48.15,48.00,11.13,0,14.37,0.01,71.18,48.00,1740.53,81.47,0.64,85.01,0.00,81.81,0,80,0.00,49.23,55.20,734.86,78.94,50.13,79.98,14.89,489,500,373,1.563,1.673,69.83,60.50,51.65,54.22,55.04,49,72,77,6.07,50.67,3.87,4.00,1,405.02,6,3,3,5,5,0,5,462,460,54.05,54.65,6,6,4.84,0,68.65,69.00,69.00,68.00,51,0.0079,0.0079,194,200,54.13,55.45,4,4,5.09,0,68.99,69.22,69.22,68.00,46,0.0070,0.0070,424,240,128,0.430,0.000,73.85,58.95,49.90,53.54,55.04,44,68,80,0.87,52.02,2,2,1,87.30,2,0,0,10,9,0,2,204,200,54.00,55.00,6,6,4.82,0,68.74,68.79,68.79,78.00,47,0.0069,0.0069,200,200,53.60,54.38,0,5,2.43,0,77.14,77.30,77.30,78.00,42,0.0084,0.0084,1,4,-9999,-9999,1,477.71,-52.42,1,79.61,-52.42,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,-1,1.1,0.6945,0,0,0,0,0,1,1,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:34:00,46.77,46.05,46.05,100,0.0064,0.0064,14.62,1170.38,1,903.94,18.63,50.24,48.79,48.00,25.88,0,13.12,0.00,71.18,48.00,1769.50,83.61,2.82,98.90,0.00,81.78,0,80,0.00,48.70,55.19,666.96,80.86,48.79,79.98,14.20,485,500,400,1.572,1.665,69.91,60.91,51.58,54.07,55.04,49,71,77,3.96,51.67,2.80,2.80,1,432.08,6,3,3,5,5,0,5,471,460,54.18,54.84,6,6,101.24,0,68.82,69.00,69.00,68.00,51,0.0079,0.0079,200,200,54.21,55.22,4,4,5.17,0,69.07,69.24,69.24,68.00,46,0.0070,0.0070,329,240,125,0.435,0.000,73.86,59.06,49.98,53.48,55.04,44,66,80,1.03,51.84,2,2,1,86.10,2,0,0,10,9,0,2,200,200,53.99,54.94,6,6,4.91,0,68.73,68.79,68.79,78.00,47,0.0069,0.0069,200,200,53.60,54.34,0,5,5.06,0,77.19,77.30,77.30,78.00,42,0.0084,0.0084,1,4,-9999,-9999,1,479.92,-59.24,1,79.56,-59.24,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,1,1.1,0.5264,0,0,0,0,0,-1,1,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:35:00,47.08,46.08,46.08,99,0.0064,0.0064,14.62,1105.54,1,896.46,18.29,49.87,48.09,48.00,32.08,0,0.00,0.00,71.18,48.00,1790.18,85.12,3.99,96.27,0.00,81.75,0,80,0.00,48.66,55.19,660.56,82.05,49.10,79.98,13.43,493,500,404,1.620,1.671,69.87,61.43,51.58,53.99,55.04,48,69,75,3.50,51.70,2.68,2.68,1,433.90,6,3,3,5,5,0,5,473,460,54.11,54.71,6,6,4.77,0,68.88,68.98,68.98,68.00,50,0.0078,0.0078,200,200,54.15,55.05,4,4,5.13,0,69.21,69.26,69.26,68.00,47,0.0070,0.0070,375,240,124,0.437,0.000,73.85,59.14,50.07,53.46,55.04,43,64,78,0.91,51.77,2,2,1,87.45,2,0,0,10,9,0,2,196,200,53.95,54.89,6,6,4.89,0,68.72,68.78,68.78,78.00,46,0.0069,0.0069,199,200,53.60,54.32,0,5,2.42,0,77.24,77.31,77.31,78.00,41,0.0084,0.0084,1,4,-9999,-9999,1,482.46,-34.59,1,79.49,-34.59,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.6,1,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,1,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:36:00,47.42,46.12,46.12,89,0.0064,0.0064,14.62,1229.15,1,887.04,17.64,49.87,47.84,48.00,13.05,0,0.00,0.00,71.19,48.00,1815.02,85.33,5.64,92.50,0.00,81.72,0,80,0.00,48.20,55.19,590.54,79.10,48.55,79.98,13.61,483,500,399,1.696,1.816,69.94,61.70,51.67,54.00,55.04,47,66,73,3.18,52.00,2.58,2.52,1,442.96,6,3,3,5,5,0,5,463,460,54.17,54.91,6,6,101.67,0,69.05,68.96,68.96,68.00,50,0.0078,0.0078,202,200,54.22,54.96,4,4,3.10,0,69.34,69.27,69.27,68.00,43,0.0070,0.0070,349,240,121,0.437,0.000,73.85,59.24,50.03,53.43,55.04,42,62,76,0.96,51.64,2,2,1,85.95,2,0,0,10,9,0,2,199,200,53.91,54.85,6,6,4.70,0,68.72,68.77,68.77,78.00,44,0.0069,0.0069,201,200,53.56,54.27,0,5,3.76,0,77.28,77.31,77.31,78.00,40,0.0084,0.0084,1,4,-9999,-9999,1,482.12,-14.30,1,74.89,-14.30,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.6,1,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.7,0,1.1,0.6145,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:37:00,47.37,46.15,46.15,87,0.0065,0.0065,14.62,1273.56,1,902.94,17.77,49.62,47.45,48.00,8.03,0,15.60,0.01,71.15,48.00,1861.53,85.18,8.37,90.83,0.00,81.69,0,79,0.00,47.90,55.18,613.21,80.84,48.28,79.98,13.44,503,500,424,1.774,1.991,69.94,62.02,51.78,54.04,55.04,47,66,74,3.13,52.08,2.50,2.38,1,485.55,7,3,3,5,5,0,5,475,460,54.18,54.84,6,6,100.18,0,69.06,68.94,68.94,68.00,51,0.0078,0.0078,206,200,54.16,54.93,4,4,4.75,0,69.45,69.28,69.28,68.00,43,0.0069,0.0069,389,240,115,0.435,0.050,73.85,59.28,49.95,53.40,55.04,41,62,75,0.79,51.43,2,2,1,83.34,2,0,0,10,9,0,2,202,200,53.89,54.82,6,6,4.24,0,68.73,68.77,68.77,78.00,44,0.0069,0.0069,204,200,53.57,54.26,0,5,5.02,0,77.30,77.32,77.32,78.00,41,0.0084,0.0084,1,4,-9999,-9999,1,481.98,18.20,1,76.02,18.20,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.8,0,1.1,0.6145,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:38:00,47.28,46.18,46.18,91,0.0065,0.0065,14.62,1156.72,1,889.79,17.54,49.38,47.13,48.00,11.77,0,13.49,0.00,71.26,48.00,1903.40,84.93,11.13,89.04,0.00,81.66,0,78,0.00,47.52,55.18,582.16,81.15,47.90,79.98,12.62,503,500,440,1.936,2.159,69.94,62.24,51.90,54.11,55.04,49,69,78,2.63,52.29,2.44,2.37,1,524.47,7,3,3,5,5,0,5,475,460,54.30,55.11,6,6,101.04,0,69.14,68.92,68.92,68.00,53,0.0077,0.0077,217,200,54.28,54.95,4,4,4.97,0,69.53,69.29,69.29,68.00,44,0.0069,0.0069,357,240,103,0.468,0.429,73.88,59.20,49.85,53.40,55.04,43,64,77,0.92,51.22,2,2,1,84.69,2,0,0,10,9,0,2,196,200,53.94,54.83,6,6,4.55,0,68.75,68.76,68.76,78.00,46,0.0069,0.0069,204,200,53.57,54.28,0,5,5.07,0,77.36,77.32,77.32,78.00,44,0.0084,0.0084,1,4,-9999,-9999,1,474.70,68.71,1,78.82,68.71,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,1,1.1,0.5264,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.8,0,1.1,0.6145,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
