date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  08:39:00,47.04,46.21,46.21,93,0.0065,0.0065,14.62,1125.69,1,889.53,17.67,49.12,47.01,48.00,33.79,0,12.03,0.00,71.19,48.00,1943.64,84.74,14.71,87.76,0.00,81.64,0,79,0.00,47.31,55.17,602.26,78.57,47.62,79.98,12.42,505,500,442,2.168,2.324,70.00,62.45,51.98,54.21,55.04,51,71,80,2.58,52.35,2.40,2.37,1,573.38,7,3,3,5,5,0,5,473,460,54.37,54.99,6,6,99.91,0,69.10,68.90,68.90,68.00,55,0.0077,0.0077,210,200,54.34,55.02,3,4,4.59,0,69.59,69.29,69.29,68.00,46,0.0069,0.0069,360,240,146,0.553,1.078,73.86,59.20,49.69,53.38,55.04,44,67,80,1.05,50.97,2,2,1,101.19,3,0,0,10,9,0,2,225,200,53.88,54.83,6,6,4.02,0,68.76,68.75,68.75,78.00,47,0.0069,0.0069,225,200,53.53,54.29,0,5,5.01,0,77.38,77.32,77.32,78.00,44,0.0084,0.0084,1,4,-9999,-9999,1,472.58,108.59,1,76.60,108.59,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.8,0,1.1,0.6145,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.5,-1,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:40:00,46.99,46.25,46.25,95,0.0065,0.0065,14.62,1011.05,1,897.47,18.04,48.85,46.86,48.00,39.67,0,11.93,0.00,71.16,48.00,1982.17,84.91,16.67,86.83,0.00,81.67,0,79,0.00,47.19,55.16,626.66,79.17,47.48,79.98,12.11,514,500,424,2.329,2.438,70.04,62.38,51.92,54.25,55.04,51,71,82,2.27,52.17,2.35,2.25,1,577.13,7,3,3,5,5,0,5,472,460,54.39,55.23,6,6,20.87,0,69.12,68.89,68.89,68.00,53,0.0077,0.0077,204,200,54.34,55.07,3,3,5.08,0,69.64,69.29,69.29,68.00,47,0.0069,0.0069,381,240,239,0.785,1.606,73.70,60.43,49.62,53.27,55.04,44,70,82,0.89,51.35,2,2,1,147.34,4,0,0,10,9,0,2,285,200,53.62,54.71,6,6,4.80,0,68.72,68.75,68.75,78.00,48,0.0069,0.0069,260,200,53.20,54.16,0,5,2.67,0,77.35,77.33,77.33,78.00,44,0.0084,0.0084,1,4,-9999,-9999,1,475.42,114.00,1,78.60,114.00,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.6,1,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.7,0,1.1,0.6145,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.4,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:41:00,46.66,46.28,46.28,96,0.0065,0.0065,14.62,1006.57,1,908.96,18.33,48.64,46.75,48.00,31.66,0,11.22,0.00,71.14,48.00,2009.32,85.08,18.49,87.03,0.00,81.71,0,78,0.00,47.03,55.14,660.79,77.80,47.36,79.98,12.07,500,500,381,2.244,1.851,70.02,62.12,51.78,54.27,55.04,50,70,81,2.26,52.23,2.30,2.25,1,522.04,7,3,3,5,5,0,5,456,460,54.33,55.08,6,6,98.52,0,69.03,68.87,68.87,68.00,52,0.0078,0.0078,202,200,54.27,55.07,3,3,4.71,0,69.62,69.29,69.29,68.00,47,0.0070,0.0070,392,240,233,1.000,0.883,73.65,62.11,49.68,53.18,55.04,44,69,84,0.93,52.14,2,2,1,169.68,4,0,0,10,9,0,2,281,200,53.62,54.54,5,5,4.18,0,68.79,68.73,68.73,78.00,48,0.0069,0.0069,243,200,53.24,54.06,0,4,4.99,0,77.37,77.33,77.33,78.00,43,0.0084,0.0084,1,4,-9999,-9999,1,475.54,0.00,1,77.90,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,1,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.7,1,2.2,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,0.8,1,2.2,0.6064,0,0,0,0,0,-1,1,0,-2,0,3,1,5.5300,3.4350,0.7,0,2.2,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,1.3,0,2.2,0.6064,0,0,0,0,0,0,0
03/12  08:42:00,46.63,46.31,46.31,97,0.0065,0.0065,14.62,1014.02,1,896.13,18.68,48.43,46.64,48.00,31.23,0,12.35,0.00,71.18,48.00,2053.50,85.14,21.52,86.86,0.00,81.80,0,78,0.00,46.98,55.11,662.54,79.09,47.25,79.98,12.26,497,500,321,1.935,1.600,70.00,61.23,51.52,54.12,55.04,49,69,80,1.91,52.12,2.18,2.12,1,443.92,6,3,3,5,5,0,5,432,460,54.03,54.86,6,6,3.78,0,69.00,68.86,68.86,68.00,51,0.0078,0.0078,193,200,54.07,54.99,3,3,5.19,0,69.56,69.30,69.30,68.00,46,0.0070,0.0070,415,240,147,0.863,0.596,73.82,62.57,49.47,53.17,55.04,44,64,83,0.89,51.98,2,2,1,134.13,3,0,0,10,9,0,2,226,200,53.70,54.51,5,5,4.88,0,68.98,68.70,68.70,78.00,47,0.0069,0.0069,202,200,53.30,54.08,0,4,5.04,0,77.55,77.33,77.33,78.00,43,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,-1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,1,1.1,0.5264,0,0,0,0,0,-1,1,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.2,1,1.6,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,0.3,0,1.6,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,0.2,0,1.6,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,-1,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.7,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.9,0,1.6,0.6064,0,0,0,0,0,0,0
03/12  08:43:00,47.00,46.35,46.35,98,0.0065,0.0065,14.62,1013.56,1,914.23,19.07,48.23,46.48,48.00,26.31,0,14.16,0.00,71.22,48.00,2074.54,85.01,22.74,86.66,0.00,81.94,0,79,0.00,46.85,55.09,693.54,79.25,47.16,79.98,11.62,489,500,321,1.746,1.600,69.91,60.29,51.29,53.89,55.04,48,70,80,1.47,52.14,2.00,1.85,1,409.55,6,3,3,5,5,0,5,434,460,53.86,54.55,6,6,100.56,0,68.86,68.84,68.84,68.00,51,0.0078,0.0078,186,200,53.86,54.86,3,3,4.46,0,69.47,69.31,69.31,68.00,46,0.0070,0.0070,370,240,115,0.776,0.596,73.87,61.81,49.16,53.15,55.04,44,63,82,0.91,51.06,2,2,1,119.54,3,0,0,10,9,0,2,203,200,53.66,54.54,5,5,3.82,0,69.08,68.64,68.64,78.00,47,0.0070,0.0070,192,200,53.29,54.09,0,4,4.99,0,77.67,77.32,77.32,78.00,42,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.2,-1,1.3,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.1,0,1.3,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.2,0,1.3,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.3,0.6064,0,0,0,0,0,0,0
03/12  08:44:00,47.49,46.38,46.38,99,0.0065,0.0065,14.62,1019.41,1,921.62,19.33,48.02,46.28,48.00,0.00,0,12.75,0.00,71.31,48.00,2081.89,84.78,23.13,86.42,0.00,82.04,0,79,0.00,46.64,55.06,699.33,77.17,46.98,79.98,12.21,482,500,326,1.655,1.600,69.94,60.13,51.31,53.78,55.04,48,71,80,1.15,52.54,2.00,1.85,1,398.38,6,3,3,5,5,0,5,445,460,53.84,54.58,6,6,4.15,0,68.80,68.83,68.83,68.00,51,0.0079,0.0079,183,200,53.89,54.79,4,3,5.20,0,69.35,69.32,69.32,68.00,46,0.0070,0.0070,339,240,94,0.723,0.596,73.88,60.82,48.87,53.11,55.04,43,62,82,0.83,50.41,2,2,1,115.38,3,0,0,10,9,0,2,195,200,53.60,54.56,5,5,4.93,0,69.03,68.61,68.61,78.00,47,0.0070,0.0070,184,200,53.22,54.09,0,4,4.99,0,77.71,77.33,77.33,78.00,41,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.0,-1,1.2,0.9064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.4,0,1.2,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.5,0,1.2,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.2,0.6064,0,0,0,0,0,0,0
03/12  08:45:00,47.69,46.41,46.41,99,0.0065,0.0065,14.62,23.35,0,493.99,18.45,47.80,47.69,48.00,14.76,0,14.88,0.00,71.32,48.00,2076.49,84.40,19.94,84.82,0.00,82.14,0,78,0.00,46.44,55.03,312.09,47.22,46.74,79.98,9.52,488,500,344,1.606,1.600,69.92,60.31,51.45,53.77,55.04,48,69,78,1.11,52.96,2.00,1.85,1,397.03,6,4,3,5,5,0,5,451,460,53.90,54.75,6,6,101.94,0,68.78,68.82,68.82,68.00,49,0.0079,0.0079,192,200,53.92,54.76,4,4,5.20,0,69.22,69.34,69.34,68.00,45,0.0070,0.0070,403,240,88,0.678,0.596,73.86,59.88,48.58,53.08,55.04,43,61,80,0.71,50.02,2,2,1,110.20,3,0,0,10,9,0,2,189,200,53.59,54.58,5,5,4.95,0,68.89,68.59,68.59,78.00,46,0.0070,0.0070,187,200,53.25,54.09,0,4,5.02,0,77.68,77.33,77.33,78.00,41,0.0084,0.0084,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.1,0,1.1,0.9064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  08:46:00,47.92,46.45,46.45,91,0.0065,0.0065,14.62,15.72,0,38.60,0.00,48.23,47.75,48.00,13.37,0,13.20,0.00,71.29,48.00,1729.96,88.14,0.00,84.60,0.00,82.21,0,79,0.00,46.44,54.99,22.52,23.56,47.95,79.98,0.08,512,500,342,1.579,1.600,69.84,60.44,51.85,53.94,55.04,46,67,76,0.12,53.21,2.00,1.85,1,404.23,6,4,3,5,5,0,5,461,460,54.39,54.79,6,6,102.81,1,68.71,68.81,68.81,68.00,49,0.0078,0.0078,198,200,54.34,54.80,4,4,5.14,0,69.12,69.35,69.35,68.00,43,0.0070,0.0070,357,240,98,0.657,0.596,73.88,59.21,48.36,53.08,55.04,43,60,78,0.39,50.38,2,2,1,108.55,3,0,0,10,9,0,2,189,200,53.63,54.61,5,5,4.89,0,68.71,68.58,68.58,78.00,45,0.0070,0.0070,192,200,53.19,54.07,0,4,3.11,0,77.56,77.34,77.34,78.00,39,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,1,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.1,0,1.1,0.9064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.7,1,1.1,0.6064,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.3,1,1.1,0.6064,0,0,1,15,0,0,0
03/12  08:47:00,47.82,46.48,46.48,88,0.0065,0.0065,14.62,12.11,0,14.63,0.00,48.42,47.76,48.00,0.00,0,15.49,0.00,71.27,48.00,1727.55,89.48,0.00,84.60,0.00,82.26,0,79,0.00,46.46,54.96,18.52,23.49,47.96,79.98,0.06,501,500,345,1.589,1.600,69.87,60.58,52.90,54.52,55.04,46,67,75,0.04,53.29,2.17,1.85,1,408.26,6,3,3,5,5,0,5,460,460,55.28,55.69,6,6,196.37,1,68.83,68.80,68.80,68.00,51,0.0078,0.0078,200,200,55.15,55.11,4,4,4.82,0,69.06,69.37,69.37,68.00,42,0.0070,0.0070,379,240,101,0.649,0.596,73.84,58.99,48.30,53.10,55.04,41,61,76,0.30,50.56,2,2,1,105.54,3,0,0,10,9,0,2,192,200,53.80,54.66,5,5,4.37,0,68.51,68.59,68.59,78.00,44,0.0070,0.0070,189,200,53.35,54.08,0,4,5.03,0,77.41,77.35,77.35,78.00,41,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.1,1,1.1,0.9064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.7,1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  08:48:00,47.54,46.51,46.51,91,0.0065,0.0065,14.62,15.68,0,13.64,0.00,48.54,47.79,48.00,20.97,0,0.00,0.00,71.28,48.00,877.32,88.60,0.00,84.60,0.00,82.27,0,80,0.00,46.48,54.93,62.31,25.96,48.04,79.98,0.06,509,500,346,1.577,1.600,69.87,60.65,54.32,55.32,55.04,49,71,78,0.23,53.35,2.49,2.23,1,403.46,6,3,3,5,5,0,5,461,460,56.09,56.61,6,6,100.91,1,68.87,68.78,68.78,68.00,54,0.0078,0.0078,198,200,55.85,55.67,4,4,5.19,0,69.10,69.38,69.38,68.00,45,0.0070,0.0070,402,240,102,0.618,0.596,73.86,58.88,48.51,53.27,55.04,42,63,79,0.37,50.51,2,2,1,105.40,3,0,0,10,9,0,2,187,200,54.08,54.83,5,5,4.92,0,68.35,68.59,68.59,78.00,46,0.0070,0.0070,193,200,53.59,54.20,0,4,4.76,0,77.27,77.36,77.36,78.00,43,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.5,1,1.1,0.5264,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.1,0,1.1,0.9064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  08:49:00,47.48,46.54,46.54,94,0.0066,0.0066,14.62,34.23,0,0.00,0.00,48.62,47.81,48.00,0.00,0,11.90,0.00,71.29,48.00,60.32,88.54,0.00,84.58,0.00,82.27,0,79,0.00,46.51,54.91,557.90,58.98,49.07,79.98,9.73,515,500,354,1.603,1.600,69.83,60.63,54.70,55.71,55.04,51,73,80,2.61,55.80,2.78,2.61,1,409.26,6,3,3,5,5,0,5,463,460,55.49,56.76,6,6,4.80,0,68.76,68.77,68.77,68.00,56,0.0078,0.0078,199,200,55.36,56.08,4,4,5.08,0,69.16,69.39,69.39,68.00,47,0.0070,0.0070,395,240,105,0.606,0.596,73.84,58.81,48.89,53.49,55.04,45,66,81,0.72,54.02,2,2,1,103.35,3,0,0,10,9,0,2,191,200,54.20,55.03,5,5,4.84,0,68.26,68.59,68.59,78.00,49,0.0070,0.0070,192,200,53.66,54.38,0,4,3.05,0,77.17,77.37,77.37,78.00,45,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.5,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.1,0,1.1,0.9064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  08:50:00,47.23,46.58,46.58,96,0.0066,0.0066,14.63,19.15,0,12.34,0.35,48.68,47.89,48.00,29.30,0,11.72,0.00,71.30,48.00,14.22,88.47,0.00,84.55,0.00,82.25,0,80,0.00,46.59,54.89,741.53,66.35,50.76,79.98,13.65,516,500,356,1.599,1.600,69.78,60.57,53.48,55.18,55.04,52,74,80,5.15,51.47,3.53,3.62,1,412.67,6,3,3,5,5,0,5,461,460,54.70,55.77,6,6,4.01,0,68.53,68.78,68.78,68.00,55,0.0078,0.0078,199,200,54.64,55.87,4,4,5.19,0,69.20,69.41,69.41,68.00,47,0.0071,0.0071,384,240,120,0.598,0.596,73.81,58.85,49.05,53.51,55.04,46,68,83,0.79,52.07,2,2,1,103.00,3,0,0,10,9,0,2,196,200,54.02,55.07,5,5,4.92,0,68.23,68.60,68.60,78.00,50,0.0070,0.0070,198,200,53.50,54.41,0,4,5.07,0,77.11,77.38,77.38,78.00,45,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.1,0,1.1,0.9064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.7,1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  08:51:00,47.10,46.61,46.61,97,0.0066,0.0066,14.62,26.51,0,227.03,10.38,48.59,48.71,48.00,5.04,0,10.07,0.01,71.25,48.00,190.15,57.65,0.00,84.52,0.00,82.22,0,81,0.00,47.90,54.88,739.81,67.13,48.70,79.98,12.98,527,500,356,1.587,1.600,69.77,60.50,52.83,54.86,55.04,51,74,79,4.52,52.25,3.36,3.37,1,413.09,6,3,3,5,5,0,5,463,460,54.79,55.30,6,6,101.15,0,68.49,68.79,68.79,68.00,53,0.0079,0.0079,200,200,54.71,55.65,4,4,4.99,0,69.23,69.43,69.43,68.00,50,0.0071,0.0071,357,240,117,0.612,0.596,73.82,58.95,49.19,53.48,55.04,46,68,83,0.89,51.13,2,2,1,102.65,3,0,0,10,9,0,2,198,200,54.08,55.04,5,5,4.60,0,68.22,68.60,68.60,78.00,50,0.0070,0.0070,198,200,53.58,54.40,0,4,5.04,0,77.08,77.39,77.39,78.00,42,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.1,0,1.1,0.9064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.7,1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  08:52:00,46.78,46.64,46.64,97,0.0066,0.0066,14.63,1108.70,1,910.26,19.66,49.98,48.55,48.00,9.21,0,8.64,0.00,71.25,48.00,1390.64,81.24,0.00,84.50,0.00,82.19,0,80,0.00,50.34,54.88,688.50,78.18,49.48,79.98,13.19,510,500,359,1.598,1.600,69.78,60.52,52.16,54.46,55.04,50,74,79,4.79,50.95,3.18,3.21,1,413.33,6,3,3,5,5,0,5,462,460,54.05,55.11,6,6,3.78,0,68.56,68.79,68.79,68.00,52,0.0079,0.0079,200,200,54.07,55.39,4,4,4.26,0,69.30,69.45,69.45,68.00,48,0.0071,0.0071,390,240,123,0.595,0.596,73.84,58.97,49.50,53.49,55.04,44,68,83,0.83,51.41,2,2,1,101.98,3,0,0,10,9,0,2,198,200,53.98,55.03,5,5,3.56,0,68.26,68.61,68.61,78.00,49,0.0070,0.0070,196,200,53.58,54.42,0,4,4.99,0,77.06,77.40,77.40,78.00,42,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.1,0,1.1,0.9064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  08:53:00,47.32,46.68,46.68,98,0.0066,0.0066,14.62,1146.99,1,910.68,18.42,49.84,48.26,48.00,21.93,0,15.20,0.00,71.24,48.00,1752.05,82.75,1.96,84.51,0.00,82.15,0,81,0.00,48.45,54.87,671.79,80.11,49.16,79.98,13.93,500,500,362,1.587,1.600,69.79,60.52,51.71,54.13,55.04,49,73,79,4.17,51.48,2.94,2.90,1,407.82,6,3,3,5,5,0,5,461,460,54.22,54.72,6,6,100.78,1,68.57,68.79,68.79,68.00,52,0.0079,0.0079,200,200,54.23,55.11,4,4,5.16,0,69.39,69.47,69.47,68.00,46,0.0071,0.0071,362,240,123,0.603,0.596,73.89,59.05,49.66,53.47,55.04,44,67,82,1.10,51.86,2,2,1,104.80,3,0,0,10,9,0,2,201,200,53.96,54.98,5,5,4.87,0,68.35,68.61,68.61,78.00,48,0.0070,0.0070,198,200,53.55,54.38,0,5,2.58,0,77.08,77.40,77.40,78.00,41,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,1,1.1,0.6064,0,0,0,0,0,-1,1,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.1,0,1.1,0.9064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,-1,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,-1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  08:54:00,47.76,46.71,46.71,100,0.0066,0.0066,14.62,1081.42,1,910.73,18.48,49.99,48.39,48.00,23.64,0,11.51,0.00,71.30,48.00,1771.95,84.05,3.48,99.27,0.00,82.12,0,81,0.00,48.84,54.87,663.56,81.10,48.85,79.98,13.76,497,500,365,1.586,1.600,69.82,60.69,51.64,54.03,55.04,49,72,78,3.75,51.62,2.81,2.77,1,413.47,6,3,3,5,5,0,5,463,460,54.03,54.85,6,6,4.87,0,68.71,68.78,68.78,68.00,52,0.0079,0.0079,200,200,54.06,54.98,4,4,3.79,0,69.49,69.48,69.48,68.00,45,0.0071,0.0071,373,240,131,0.588,0.596,73.85,59.19,49.78,53.45,55.04,43,66,81,0.82,51.55,2,2,1,101.14,3,0,0,10,9,0,2,198,200,53.92,54.93,5,5,3.00,0,68.45,68.61,68.61,78.00,48,0.0071,0.0071,201,200,53.52,54.35,0,5,4.88,0,77.12,77.41,77.41,78.00,41,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,-1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.1,1,1.1,0.9064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.6,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,-1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,-1,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
