date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  08:55:00,48.02,46.74,46.74,97,0.0066,0.0066,14.63,1105.63,1,899.21,18.23,49.72,47.88,48.00,0.00,0,0.00,0.00,71.34,48.00,1792.58,85.70,4.82,93.82,0.00,82.08,0,83,0.00,48.31,54.87,639.02,80.18,48.78,79.98,13.52,501,500,360,1.611,1.600,69.82,60.90,51.51,53.89,55.04,48,70,77,3.49,51.57,2.65,2.63,1,413.03,6,3,3,5,5,0,5,462,460,53.98,54.74,6,6,103.08,0,68.73,68.77,68.77,68.00,50,0.0079,0.0079,200,200,53.98,54.83,4,4,3.13,0,69.59,69.50,69.50,68.00,45,0.0071,0.0071,353,240,131,0.578,0.596,73.84,59.49,49.87,53.42,55.04,43,65,80,0.92,51.79,2,2,1,104.14,3,0,0,10,9,0,2,200,200,53.87,54.88,5,5,4.76,0,68.56,68.62,68.62,78.00,47,0.0071,0.0071,204,200,53.48,54.31,0,5,3.77,0,77.17,77.42,77.42,78.00,42,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  08:56:00,48.17,46.77,46.77,88,0.0066,0.0066,14.62,1150.92,1,902.56,18.00,49.64,47.70,48.00,37.00,0,14.75,0.01,71.32,48.00,1817.49,85.27,6.56,92.11,0.00,82.05,0,82,0.00,48.09,54.88,641.36,79.70,48.36,79.98,12.97,489,500,364,1.592,1.600,69.83,60.92,51.51,53.85,55.04,47,67,75,3.07,51.87,2.52,2.50,1,411.91,6,3,3,5,5,0,5,461,460,53.91,54.53,6,6,102.96,0,68.75,68.76,68.76,68.00,50,0.0079,0.0079,200,200,53.90,54.74,4,4,3.80,0,69.66,69.51,69.51,68.00,43,0.0071,0.0071,369,240,132,0.581,0.596,73.92,59.78,49.84,53.37,55.04,44,63,78,0.87,51.61,2,2,1,101.20,3,0,0,10,9,0,2,200,200,53.84,54.83,5,5,3.12,0,68.65,68.64,68.64,78.00,44,0.0071,0.0071,202,200,53.46,54.25,0,5,4.82,0,77.28,77.43,77.43,78.00,42,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,-1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.7,-1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  08:57:00,48.02,46.81,46.81,90,0.0066,0.0066,14.63,1164.03,1,900.18,17.79,49.44,47.29,48.00,22.68,0,11.99,0.00,71.36,48.00,1860.52,85.07,8.64,90.21,0.00,82.01,0,82,0.00,47.78,54.87,606.05,81.17,48.15,79.98,12.10,511,500,359,1.597,1.600,69.83,61.07,51.56,53.83,55.04,48,70,77,2.74,52.01,2.40,2.35,1,416.48,6,3,3,5,5,0,5,460,460,53.94,54.76,6,6,3.06,0,68.83,68.74,68.74,68.00,53,0.0078,0.0078,200,200,53.89,54.71,4,4,4.58,0,69.72,69.52,69.52,68.00,44,0.0071,0.0071,322,240,131,0.593,0.596,73.89,60.03,49.80,53.32,55.04,43,64,79,0.80,51.54,2,2,1,103.26,3,0,0,10,9,0,2,200,200,53.83,54.80,5,5,3.95,0,68.72,68.66,68.66,78.00,45,0.0071,0.0071,205,200,53.39,54.22,0,5,5.02,0,77.39,77.44,77.44,78.00,43,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,-1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,-1,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  08:58:00,47.89,46.84,46.84,93,0.0066,0.0066,14.63,1053.59,1,872.22,17.49,49.21,47.10,48.00,32.19,0,10.63,0.00,71.33,48.00,1905.86,84.76,11.22,88.68,0.00,81.98,0,82,0.00,47.42,54.87,554.16,80.08,47.77,79.98,12.39,506,500,363,1.590,1.600,69.82,61.12,51.63,53.83,55.04,50,72,80,2.15,52.20,2.29,2.22,1,416.76,6,3,3,5,5,0,5,460,460,53.97,54.55,6,6,100.15,1,68.79,68.73,68.73,68.00,54,0.0078,0.0078,199,200,53.94,54.71,4,4,4.96,0,69.75,69.53,69.53,68.00,45,0.0071,0.0071,365,240,135,0.587,0.596,73.95,60.24,49.72,53.27,55.04,44,66,81,0.95,51.38,2,2,1,103.83,3,0,0,10,9,0,2,203,200,53.75,54.77,5,5,4.49,0,68.76,68.68,68.68,78.00,47,0.0070,0.0070,205,200,53.31,54.19,0,5,5.03,0,77.50,77.44,77.44,78.00,44,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.7,-1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,-1,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.7,1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  08:59:00,47.91,46.87,46.87,95,0.0066,0.0066,14.63,979.93,1,894.47,17.28,48.97,46.86,48.00,12.31,0,2.42,0.00,71.34,48.00,1945.62,84.63,14.38,87.54,0.00,81.95,0,83,0.00,47.21,54.86,572.11,78.42,47.58,79.98,11.94,506,500,349,1.606,1.600,69.86,60.94,51.67,53.83,55.04,52,74,82,1.81,52.40,2.19,2.08,1,409.77,6,3,3,5,5,0,5,453,460,53.92,54.81,6,6,4.61,0,68.87,68.72,68.72,68.00,56,0.0078,0.0078,201,200,53.91,54.71,4,4,5.24,0,69.74,69.54,69.54,68.00,47,0.0071,0.0071,362,240,132,0.603,0.596,73.97,60.39,49.62,53.22,55.04,45,67,83,0.90,51.22,2,2,1,106.28,3,0,0,10,9,0,2,202,200,53.71,54.75,5,5,4.96,0,68.80,68.71,68.71,78.00,48,0.0070,0.0070,205,200,53.29,54.16,0,5,5.05,0,77.61,77.45,77.45,78.00,45,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.7,-1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.9,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  09:00:00,47.84,46.91,46.91,96,0.0066,0.0066,14.62,1016.58,1,897.41,17.69,48.69,46.56,48.00,34.44,0,14.69,0.00,71.33,48.00,1982.30,84.75,16.78,86.83,0.00,81.94,0,83,0.00,46.99,54.85,580.59,79.50,47.35,79.98,11.88,498,500,354,1.638,1.600,69.85,60.89,51.71,53.84,55.04,52,75,83,1.53,52.69,2.08,1.94,1,411.15,6,3,3,5,5,0,5,452,460,53.97,54.69,6,6,100.93,0,68.84,68.70,68.70,68.00,54,0.0078,0.0078,201,200,53.91,54.71,4,4,5.19,0,69.70,69.55,69.55,68.00,47,0.0071,0.0071,351,240,136,0.585,0.596,73.97,60.49,49.47,53.16,55.04,46,68,84,0.91,51.05,2,2,1,103.15,3,0,0,10,9,0,2,203,200,53.67,54.71,5,5,4.85,0,68.84,68.73,68.73,78.00,49,0.0071,0.0071,202,200,53.24,54.11,0,5,5.06,0,77.68,77.46,77.46,78.00,43,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.9100,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,3.4350,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  09:01:00,47.54,46.94,46.94,97,0.0067,0.0067,14.62,1031.75,1,894.84,18.04,48.41,46.38,48.00,25.35,0,13.58,0.00,71.33,48.00,2009.21,85.24,18.73,87.13,0.00,81.97,0,83,0.00,46.75,54.84,619.66,79.01,47.10,79.98,11.63,503,500,354,1.600,1.600,69.90,60.85,51.75,53.87,55.04,50,74,83,1.49,52.93,2.04,1.94,1,411.90,6,3,3,5,5,0,5,462,460,54.04,54.70,6,6,4.85,0,68.80,68.70,68.70,68.00,52,0.0078,0.0078,199,200,53.99,54.71,4,4,5.11,0,69.67,69.56,69.56,68.00,47,0.0071,0.0071,388,240,135,0.589,0.596,73.93,60.57,49.31,53.10,55.04,45,67,84,0.84,50.86,2,2,1,106.67,3,0,0,10,9,0,2,202,200,53.61,54.65,5,5,4.82,0,68.87,68.76,68.76,78.00,49,0.0071,0.0071,203,200,53.11,54.04,0,5,2.14,0,77.71,77.47,77.47,78.00,41,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.8,0,2.2,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.7,0,2.2,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.6,0,3.0,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.7,0,2.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,0.7,0,2.2,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,2.2,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.0,0,2.2,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,-1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  09:02:00,47.63,47.02,47.02,97,0.0067,0.0067,14.62,992.40,1,908.62,18.83,48.08,46.22,48.00,16.37,0,15.80,0.00,71.34,48.00,2054.64,85.15,21.03,86.96,0.00,82.04,0,84,0.00,46.59,54.82,694.42,79.05,46.90,79.98,11.55,499,500,358,1.592,1.600,69.88,60.81,51.79,53.89,55.04,49,73,82,1.63,53.04,2.03,1.94,1,409.13,6,3,3,5,5,0,5,459,460,53.99,54.86,6,6,102.71,0,68.77,68.68,68.68,68.00,51,0.0078,0.0078,201,200,53.96,54.71,4,4,5.14,0,69.64,69.57,69.57,68.00,47,0.0072,0.0072,400,240,133,0.599,0.596,74.01,60.53,49.07,53.03,55.04,44,66,84,1.07,50.68,2,2,1,106.76,3,0,0,10,9,0,2,204,200,53.53,54.59,5,5,4.85,0,68.89,68.79,68.79,78.00,48,0.0071,0.0071,200,200,53.04,53.97,0,5,2.66,0,77.69,77.47,77.47,78.00,41,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.6,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.2,0,1.6,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.7,0,1.9,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.5,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,0.1,0,1.6,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.7,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.6,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,0,1.6,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  09:03:00,48.20,47.11,47.11,99,0.0067,0.0067,14.62,21.34,1,919.09,19.35,47.89,46.60,48.00,15.73,0,0.00,0.00,71.34,48.00,2073.75,84.96,22.37,86.44,0.00,82.12,0,83,0.00,46.42,54.80,717.86,78.54,46.72,79.98,11.91,500,500,359,1.610,1.600,69.83,60.88,51.78,53.87,55.04,49,73,82,1.54,53.01,2.02,1.94,1,410.35,6,3,3,5,5,0,5,458,460,54.00,54.63,6,6,102.56,0,68.67,68.65,68.65,68.00,52,0.0079,0.0079,199,200,53.94,54.69,4,4,3.84,0,69.59,69.59,69.59,68.00,46,0.0072,0.0072,372,240,134,0.600,0.596,74.00,60.51,48.81,52.94,55.04,44,66,83,0.80,50.47,2,2,1,102.16,3,0,0,10,9,0,2,203,200,53.52,54.52,5,5,3.15,0,68.89,68.82,68.82,78.00,48,0.0071,0.0071,201,200,52.96,53.90,0,5,4.71,0,77.65,77.48,77.48,78.00,41,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.3,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.2,0,1.3,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.2,0,1.4,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.2,0,1.3,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.1,-1,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,-0.3,1,1.3,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.3,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.3,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,-1,1.1,0.9945,1,1200,0,0,2,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  09:04:00,48.42,47.19,47.19,98,0.0067,0.0067,14.62,12.98,1,907.20,19.80,47.77,47.66,48.00,30.48,0,12.28,0.01,71.29,48.00,2075.51,83.77,22.75,84.14,0.00,82.22,0,83,0.00,47.93,54.77,712.21,77.33,47.78,79.98,11.21,502,500,373,1.585,1.600,69.82,61.10,51.77,53.85,55.04,48,70,80,1.40,53.09,2.02,1.94,1,415.35,6,3,3,5,5,0,5,466,460,53.97,54.81,6,6,4.65,0,68.65,68.62,68.62,68.00,50,0.0079,0.0079,199,200,53.94,54.66,4,4,5.18,0,69.55,69.61,69.61,68.00,45,0.0072,0.0072,378,240,135,0.611,0.596,74.00,60.57,48.57,52.84,55.04,44,64,83,1.00,50.33,2,2,1,106.79,3,0,0,10,9,0,2,203,200,53.43,54.46,5,5,4.92,0,68.89,68.85,68.85,78.00,48,0.0071,0.0071,201,200,52.90,53.81,0,5,2.14,0,77.59,77.49,77.49,79.00,41,0.0085,0.0085,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.2,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.5,0,1.2,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,-0.1,0,1.2,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.4,0,1.2,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,-0.8,0,1.2,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.0,0,1.2,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.2,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,-1,1.1,0.9945,1,1200,0,0,2,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  09:05:00,48.54,47.28,47.28,90,0.0067,0.0067,14.62,33.36,1,907.89,19.84,48.24,48.32,48.00,15.83,0,13.21,0.00,71.30,48.00,2061.68,83.67,22.24,83.66,0.00,82.30,0,83,0.00,48.28,54.74,715.85,78.79,48.26,79.98,11.25,493,500,379,1.590,1.600,69.82,61.33,51.83,53.88,55.04,47,68,77,1.57,53.19,2.03,1.94,1,414.05,6,3,3,5,5,0,5,466,460,54.08,54.66,6,6,103.45,1,68.55,68.60,68.60,68.00,49,0.0078,0.0078,199,200,53.99,54.65,4,4,5.21,0,69.52,69.63,69.63,68.00,44,0.0072,0.0072,397,240,134,0.600,0.596,74.02,60.67,48.26,52.76,55.04,43,63,81,0.96,50.19,2,2,1,105.94,3,0,0,10,9,0,2,201,200,53.38,54.38,5,5,4.93,0,68.89,68.88,68.88,79.00,46,0.0072,0.0072,201,200,52.79,53.70,0,5,3.53,0,77.56,77.49,77.49,79.00,40,0.0086,0.0086,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,-0.3,0,1.2,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,-0.9,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  09:06:00,48.61,47.36,47.36,91,0.0067,0.0067,14.62,18.74,1,893.01,19.47,48.73,48.93,48.00,27.59,0,12.80,0.00,71.35,48.00,2043.50,84.08,21.19,83.93,0.00,82.34,0,82,0.00,48.98,54.71,658.33,79.51,48.87,79.98,11.78,501,500,381,1.586,1.600,69.81,61.61,52.12,54.04,55.04,47,70,78,1.58,53.34,2.05,1.94,1,417.64,6,3,3,5,5,0,5,464,460,54.34,55.01,6,6,101.71,0,68.58,68.57,68.57,68.00,52,0.0078,0.0078,205,200,54.22,54.73,4,4,5.22,0,69.52,69.65,69.65,68.00,44,0.0072,0.0072,341,240,135,0.595,0.596,73.99,60.79,48.17,52.72,55.04,43,63,81,0.81,50.13,2,2,1,105.08,3,0,0,10,9,0,2,200,200,53.41,60.00,5,5,1573.28,6,68.93,68.91,68.91,69.00,47,0.0072,0.0072,199,200,52.84,53.66,0,5,5.02,0,77.52,77.50,77.50,79.00,43,0.0086,0.0086,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.8,-1,1.1,0.6064,0,0,0,0,0,1,1,0,-2,0,3,1,2.1800,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  09:07:00,48.20,47.44,47.44,91,0.0067,0.0067,14.62,993.18,1,891.62,18.76,49.19,47.63,48.00,22.36,0,0.00,0.00,71.29,48.00,2073.60,85.03,22.10,86.38,0.00,82.35,0,83,0.00,47.86,54.69,653.20,81.29,49.18,79.98,11.67,500,500,367,1.613,1.600,69.83,61.59,52.44,54.25,55.04,49,70,80,1.66,53.67,2.06,1.94,1,414.52,6,3,3,5,5,0,5,453,460,54.44,55.31,6,6,101.56,0,68.61,68.54,68.54,68.00,53,0.0078,0.0078,207,200,54.37,54.89,4,4,4.08,0,69.56,69.67,69.67,68.00,46,0.0072,0.0072,352,240,132,0.606,0.596,74.05,60.82,48.38,52.75,55.04,44,64,82,0.94,50.49,2,2,1,101.02,3,0,0,10,9,0,2,200,200,53.53,63.34,5,5,3.16,0,69.16,68.94,68.94,69.00,47,0.0072,0.0072,199,200,52.95,53.70,0,5,4.97,0,77.51,77.51,77.51,79.00,44,0.0086,0.0086,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  09:08:00,47.88,47.53,47.53,93,0.0068,0.0068,14.62,992.31,1,903.83,18.37,49.32,47.69,48.00,28.45,0,0.64,0.00,71.29,48.00,2080.58,85.55,22.96,87.03,0.00,82.33,0,83,0.00,48.01,54.66,626.03,78.87,48.19,79.98,11.43,501,500,366,1.596,1.600,69.85,61.45,52.70,54.45,55.04,51,72,82,1.57,53.75,2.09,1.94,1,411.12,6,3,3,5,5,0,5,453,460,54.62,55.55,6,6,100.58,0,68.57,68.52,68.52,68.00,55,0.0078,0.0078,204,200,54.55,55.06,4,4,5.15,0,69.62,69.69,69.69,68.00,50,0.0072,0.0072,369,240,131,0.597,0.596,74.04,60.77,48.76,52.85,55.04,45,66,84,0.88,50.88,2,2,1,105.77,3,0,0,10,9,0,2,201,200,53.61,61.54,5,5,484.26,3,68.94,69.00,69.00,69.00,48,0.0072,0.0072,198,200,53.11,53.80,0,5,2.39,0,77.52,77.52,77.52,79.00,45,0.0086,0.0086,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.1,-1,1.1,0.9945,0,0,0,0,0,1,1,0,-3,0,3,1,2.1800,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.7,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  09:09:00,47.98,47.61,47.61,95,0.0068,0.0068,14.62,979.84,1,906.35,18.47,48.99,47.30,48.00,20.86,0,12.38,0.00,71.30,48.00,2081.59,85.93,23.20,87.45,0.00,82.31,0,81,0.00,47.69,54.65,663.15,80.26,48.15,79.98,11.94,504,500,357,1.610,1.600,69.81,61.21,52.75,54.55,55.04,52,73,83,1.64,53.86,2.09,1.94,1,415.14,6,3,3,5,5,0,5,454,460,54.62,55.34,6,6,99.17,0,68.46,68.50,68.50,68.00,56,0.0078,0.0078,205,200,54.58,55.16,4,4,5.00,0,69.68,69.70,69.70,68.00,49,0.0072,0.0072,365,240,129,0.596,0.596,73.96,60.65,49.09,52.98,55.04,46,67,85,0.88,51.30,2,2,1,103.46,3,0,0,10,9,0,2,202,200,53.66,62.50,5,5,294.52,1,68.71,69.09,69.09,69.00,49,0.0072,0.0072,201,200,53.13,53.90,0,5,5.06,0,77.52,77.52,77.52,79.00,44,0.0086,0.0086,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.5,1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.4,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,-1.0,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
03/12  09:10:00,47.85,47.70,47.70,97,0.0068,0.0068,14.62,1042.44,1,885.63,18.52,48.91,47.18,48.00,4.39,0,12.12,0.00,71.33,48.00,2080.18,85.72,23.21,87.41,0.00,82.35,0,80,0.00,47.53,54.65,648.12,80.65,47.81,79.98,12.45,515,500,362,1.599,1.600,69.75,61.11,52.66,54.53,55.04,52,74,83,1.65,53.67,2.04,1.94,1,410.29,6,3,3,5,5,0,5,464,460,54.55,55.40,6,6,4.41,0,68.40,68.49,68.49,68.00,54,0.0078,0.0078,199,200,54.49,55.20,4,4,5.22,0,69.72,69.72,69.72,68.00,49,0.0073,0.0073,393,240,122,0.586,0.596,74.00,60.49,49.23,53.07,55.04,45,67,86,0.91,51.22,2,2,1,104.72,3,0,0,10,9,0,2,196,200,53.71,61.92,5,5,294.73,1,68.53,69.18,69.18,69.00,50,0.0072,0.0072,200,200,53.20,53.97,0,5,4.65,0,77.53,77.53,77.53,79.00,42,0.0086,0.0086,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.7,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,-0.0,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.3,0,1.2,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,-1.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.6064,0,0,1,15,0,0,0
