date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  09:43:00,50.13,50.47,50.47,91,0.0073,0.0073,14.61,1029.42,1,916.42,19.14,48.85,47.14,48.00,33.26,0,13.36,0.00,71.40,48.00,2077.12,85.52,23.21,87.22,0.00,82.76,0,79,0.00,47.44,54.34,672.16,78.60,47.78,79.98,11.35,503,500,374,1.599,1.600,69.91,62.06,53.16,54.97,55.04,51,70,81,1.62,54.48,2.18,1.92,1,415.01,6,3,3,5,5,0,5,464,460,55.04,55.57,6,6,4.88,0,68.34,68.44,68.44,68.00,55,0.0080,0.0080,201,200,54.92,55.56,4,4,3.56,0,70.49,70.42,70.42,68.00,47,0.0076,0.0076,337,240,138,0.586,0.596,74.44,61.46,49.22,53.20,55.04,46,66,86,0.75,51.40,2,2,1,102.91,3,0,0,10,9,0,2,200,200,53.91,54.81,5,5,2.52,0,70.10,69.97,69.97,68.00,49,0.0075,0.0075,203,200,53.28,54.08,0,5,4.85,0,77.75,77.79,77.79,78.00,44,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.3,0,1.2,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.3,0,1.2,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.1,0,1.2,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.2,0,1.2,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.0,0,1.2,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.1,0,1.2,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.4,0,1.2,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.2,0,1.2,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.2,0,1.2,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.8,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:44:00,50.31,50.55,50.55,92,0.0073,0.0073,14.62,1002.91,1,917.15,19.20,48.70,46.91,48.00,42.45,0,8.14,0.00,71.48,48.00,2079.58,85.21,23.30,86.95,0.00,82.80,0,77,0.00,47.28,54.34,698.45,76.50,47.59,79.98,11.51,493,500,373,1.572,1.600,69.91,62.27,53.15,54.99,55.04,52,72,82,1.55,54.48,2.19,1.92,1,414.72,6,3,3,5,5,0,5,466,460,55.01,55.66,6,6,4.68,0,68.41,68.48,68.48,68.00,56,0.0081,0.0081,200,200,54.94,55.61,4,4,5.22,0,70.49,70.41,70.41,68.00,47,0.0075,0.0075,364,240,135,0.591,0.596,74.46,61.67,49.23,53.24,55.04,46,67,86,0.98,51.33,2,2,1,106.66,3,0,0,10,9,0,2,201,200,53.90,54.83,5,5,4.79,0,70.09,69.96,69.96,68.00,50,0.0075,0.0075,203,200,53.35,54.11,0,5,0.94,0,77.77,77.79,77.79,78.00,44,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.5,-1,1.1,0.6064,0,0,0,0,0,1,1,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,-1,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.5,-1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:45:00,50.45,50.64,50.64,91,0.0073,0.0073,14.62,1030.92,1,915.83,19.76,48.47,46.76,48.00,28.98,0,12.51,0.01,71.41,48.00,2080.26,84.92,23.21,86.66,0.00,82.87,0,79,0.00,47.09,54.34,711.97,77.52,47.45,79.98,11.51,500,500,362,1.634,1.600,69.93,62.39,53.11,54.99,55.04,52,72,83,1.49,54.51,2.18,1.92,1,415.35,6,3,3,5,5,0,5,455,460,55.02,55.55,6,6,101.41,0,68.45,68.52,68.52,68.00,56,0.0081,0.0081,201,200,54.96,55.64,4,4,4.86,0,70.48,70.39,70.39,68.00,47,0.0075,0.0075,354,240,134,0.607,0.596,74.49,61.84,49.19,53.25,55.04,46,66,87,0.81,51.27,2,2,1,103.83,3,0,0,10,9,0,2,200,200,53.91,54.85,5,5,4.20,0,70.07,69.96,69.96,68.00,48,0.0075,0.0075,203,200,53.34,54.12,0,5,5.07,0,77.80,77.80,77.80,78.00,43,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.5,-1,1.1,0.6064,0,0,0,0,0,1,1,1,-2,3,3,1,2.1800,1.2500,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.8,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:46:00,50.60,50.72,50.72,90,0.0073,0.0073,14.62,1003.46,1,925.43,20.05,48.32,46.63,48.00,25.67,0,0.00,0.00,71.50,48.00,2080.67,84.64,23.22,86.35,0.00,82.93,0,79,0.00,46.93,54.34,709.07,76.11,47.26,79.98,11.57,489,500,358,1.600,1.600,69.93,62.33,53.03,54.96,55.04,52,71,83,1.49,54.49,2.17,1.92,1,407.90,6,3,3,5,5,0,5,452,460,55.03,55.43,6,6,4.88,0,68.50,68.56,68.56,68.00,56,0.0082,0.0082,202,200,54.94,55.64,4,4,3.17,0,70.44,70.37,70.37,68.00,48,0.0075,0.0075,383,240,136,0.596,0.596,74.51,61.94,49.11,53.26,55.04,45,65,87,0.83,51.16,2,2,1,102.58,3,0,0,10,9,0,2,198,200,53.90,54.86,5,5,3.78,0,70.03,69.95,69.95,68.00,49,0.0075,0.0075,202,200,53.32,54.13,0,5,3.90,0,77.83,77.81,77.81,78.00,43,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.1,0,1.4,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.3,1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:47:00,50.82,50.80,50.80,92,0.0073,0.0073,14.62,1033.35,1,919.73,20.17,48.15,46.46,48.00,0.00,0,0.00,0.00,71.51,48.00,2082.46,84.67,23.25,86.26,0.00,82.99,0,78,0.00,46.78,54.33,716.89,75.02,47.10,79.98,11.36,495,500,359,1.604,1.600,70.02,62.31,52.95,54.92,55.04,52,72,83,1.47,54.45,2.14,1.92,1,410.22,6,3,3,5,5,0,5,452,460,54.96,55.30,6,6,4.87,0,68.57,68.60,68.60,68.00,56,0.0082,0.0082,201,200,54.95,55.62,4,4,3.12,0,70.39,70.36,70.36,68.00,48,0.0076,0.0076,348,240,136,0.596,0.596,74.40,62.05,48.99,53.24,55.04,45,66,86,0.89,51.07,2,2,1,103.24,3,0,0,10,9,0,2,199,200,53.91,54.84,5,5,3.76,0,69.97,69.95,69.95,68.00,49,0.0076,0.0076,204,200,53.26,54.10,0,5,3.84,0,77.83,77.81,77.81,78.00,43,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.5,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,1,1.2,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.7,1,1.1,0.5264,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:48:00,50.71,50.89,50.89,89,0.0073,0.0073,14.62,18.69,1,925.87,20.38,48.01,48.02,48.00,18.51,0,2.88,0.00,71.47,48.00,2080.28,84.69,23.23,84.78,0.00,83.04,0,79,0.00,48.22,54.32,716.36,74.90,47.73,79.98,11.50,502,500,368,1.601,1.600,69.99,62.41,52.90,54.89,55.04,52,71,83,1.48,54.48,2.12,1.92,1,415.44,6,3,3,5,5,0,5,463,460,54.92,55.23,6,6,4.17,0,68.60,68.63,68.63,68.00,55,0.0082,0.0082,199,200,54.92,55.60,4,4,5.29,0,70.34,70.34,70.34,68.00,48,0.0076,0.0076,394,240,135,0.604,0.596,74.44,62.15,48.90,53.20,55.04,45,65,86,0.93,51.01,2,2,1,105.15,3,0,0,10,9,0,2,201,200,53.83,54.83,5,5,4.84,0,69.92,69.94,69.94,68.00,49,0.0076,0.0076,203,200,53.26,54.07,0,5,5.08,0,77.83,77.82,77.82,78.00,43,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.6,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.7,1,1.1,0.5264,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,1.9100,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:49:00,50.69,50.97,50.97,89,0.0074,0.0074,14.62,22.67,1,897.28,20.28,48.48,48.57,48.00,0.00,0,12.33,0.01,71.48,48.00,2081.55,84.40,23.24,84.35,0.00,83.05,0,78,0.00,48.61,54.31,725.20,75.98,48.54,79.98,11.29,507,500,371,1.600,1.600,70.00,62.52,52.87,54.87,55.04,50,70,82,1.52,54.49,2.09,1.92,1,411.34,6,3,3,5,5,0,5,467,460,54.98,55.18,6,6,4.89,0,68.65,68.67,68.67,68.00,54,0.0083,0.0083,201,200,54.94,55.58,4,4,5.18,0,70.30,70.32,70.32,68.00,47,0.0076,0.0076,371,240,132,0.590,0.596,74.51,62.17,48.77,53.16,55.04,45,65,86,0.93,50.90,2,2,1,107.47,3,0,0,10,9,0,2,200,200,53.85,54.80,5,5,4.74,0,69.89,69.94,69.94,68.00,48,0.0076,0.0076,200,200,53.22,54.04,0,5,2.74,0,77.85,77.83,77.83,78.00,43,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,-0.1,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,-1,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.7,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.8,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:50:00,50.76,51.06,51.06,92,0.0074,0.0074,14.62,1006.52,1,913.82,20.02,49.06,48.47,48.00,27.59,0,13.89,0.00,71.47,48.00,2081.21,84.36,23.19,85.27,0.00,83.05,0,79,0.00,49.30,54.29,712.92,77.76,49.15,79.98,11.39,502,500,374,1.595,1.600,70.02,62.52,53.00,54.94,55.04,51,71,83,1.50,54.44,2.10,1.92,1,413.44,6,3,3,5,5,0,5,466,460,55.16,55.24,6,6,4.20,0,68.71,68.70,68.70,68.00,54,0.0083,0.0083,201,200,55.05,55.62,4,4,5.27,0,70.25,70.30,70.30,68.00,48,0.0076,0.0076,333,240,133,0.599,0.596,74.47,62.18,48.80,53.17,55.04,45,65,86,0.89,50.75,2,2,1,105.99,3,0,0,10,9,0,2,201,200,53.90,54.80,5,5,4.84,0,69.87,69.93,69.93,68.00,49,0.0076,0.0076,200,200,53.30,54.03,0,5,5.09,0,77.85,77.83,77.83,78.00,43,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,-1,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:51:00,50.66,51.14,51.14,91,0.0074,0.0074,14.62,994.00,1,911.90,19.46,49.45,47.98,48.00,0.00,0,11.24,0.00,71.45,48.00,2081.48,85.51,23.23,86.80,0.00,83.03,0,78,0.00,48.18,54.28,689.23,77.34,48.54,79.98,11.50,499,500,372,1.583,1.600,70.02,62.49,53.23,55.09,55.04,52,71,83,1.52,54.65,2.16,1.92,1,417.76,6,3,3,5,5,0,5,464,460,55.32,55.38,6,6,3.55,0,68.78,68.72,68.72,68.00,55,0.0083,0.0083,201,200,55.25,55.71,4,4,5.00,0,70.23,70.28,70.28,68.00,48,0.0076,0.0076,355,240,127,0.597,0.596,74.52,62.17,49.06,53.22,55.04,45,65,87,0.96,51.04,2,2,1,105.36,3,0,0,10,9,0,2,201,200,53.99,54.84,5,5,4.42,0,69.86,69.93,69.93,68.00,49,0.0076,0.0076,199,200,53.38,54.09,0,5,5.06,0,77.87,77.84,77.84,78.00,43,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,-1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.8,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:52:00,51.02,51.22,51.22,94,0.0074,0.0074,14.62,1012.37,1,913.73,19.39,49.29,47.73,48.00,12.84,0,0.00,0.00,71.43,48.00,2080.87,85.69,23.21,87.18,0.00,83.01,0,79,0.00,48.11,54.27,680.44,77.73,48.43,79.98,11.82,506,500,361,1.612,1.600,70.05,62.47,53.47,55.27,55.04,52,72,84,1.54,54.84,2.25,1.92,1,414.49,6,3,3,5,5,0,5,456,460,55.48,55.55,6,6,3.89,0,68.84,68.75,68.75,68.00,55,0.0083,0.0083,202,200,55.33,55.84,4,4,5.17,0,70.23,70.27,70.27,68.00,48,0.0076,0.0076,345,240,127,0.595,0.596,74.45,62.13,49.40,53.31,55.04,46,66,88,0.97,51.41,2,2,1,104.92,3,0,0,10,9,0,2,200,200,54.07,54.92,5,5,4.66,0,69.87,69.92,69.92,68.00,50,0.0076,0.0076,200,200,53.50,54.18,0,5,5.10,0,77.86,77.85,77.85,78.00,44,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.5,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,-1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:53:00,51.11,51.31,51.31,92,0.0074,0.0074,14.62,1028.91,1,915.57,19.59,49.30,47.64,48.00,23.10,0,13.87,0.00,71.44,48.00,2080.54,85.42,23.27,87.10,0.00,82.98,0,79,0.00,47.84,54.27,722.91,76.68,48.17,79.98,12.40,506,500,357,1.620,1.600,70.02,62.46,53.39,55.27,55.04,52,72,84,2.32,54.34,2.29,2.02,1,409.91,6,3,3,5,5,0,5,455,460,55.17,55.57,6,6,4.91,0,68.84,68.77,68.77,68.00,55,0.0084,0.0084,201,200,55.14,55.89,4,4,3.24,0,70.22,70.25,70.25,68.00,49,0.0076,0.0076,350,240,126,0.596,0.596,74.53,62.15,49.62,53.41,55.04,46,66,88,0.85,51.76,2,2,1,103.73,3,0,0,10,9,0,2,199,200,54.11,54.99,5,5,4.07,0,69.88,69.91,69.91,68.00,50,0.0076,0.0076,199,200,53.53,54.27,0,5,3.82,0,77.86,77.85,77.85,78.00,43,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:54:00,51.12,51.39,51.39,89,0.0074,0.0074,14.62,1133.23,1,911.67,19.65,49.20,47.40,48.00,20.64,0,14.71,0.00,71.44,48.00,2080.42,85.31,23.16,87.07,0.00,83.00,0,79,0.00,47.75,54.27,705.97,77.67,48.10,79.98,12.54,498,500,355,1.621,1.600,70.07,62.45,52.98,55.07,55.04,52,70,82,2.35,53.50,2.23,2.02,1,409.87,6,3,3,5,5,0,5,452,460,54.91,55.37,6,6,5.00,0,68.82,68.80,68.80,68.00,54,0.0084,0.0084,201,200,54.91,55.78,4,4,4.03,0,70.20,70.23,70.23,68.00,48,0.0076,0.0076,343,240,126,0.587,0.596,74.51,62.18,49.61,53.44,55.04,46,65,88,0.95,51.71,2,2,1,100.86,3,0,0,10,9,0,2,199,200,54.05,55.00,5,5,3.22,0,69.87,69.91,69.91,68.00,49,0.0076,0.0076,199,200,53.51,54.29,0,5,4.90,0,77.84,77.86,77.86,78.00,43,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.4,1,1.1,0.5264,0,0,0,0,0,-1,1,1,-1,2,3,1,5.5300,1.2500,0.4,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:55:00,51.20,51.48,51.48,89,0.0074,0.0074,14.62,1056.10,1,918.38,19.73,49.01,47.32,48.00,14.34,0,17.93,0.00,71.47,48.00,2081.54,85.11,23.25,86.86,0.00,83.01,0,78,0.00,47.58,54.27,705.25,77.10,47.87,79.98,12.40,494,500,371,1.569,1.600,70.02,62.59,52.68,54.88,55.04,51,70,82,2.35,53.28,2.13,2.02,1,414.76,6,3,3,5,5,0,5,464,460,54.82,55.18,6,6,3.44,0,68.80,68.84,68.84,68.00,54,0.0084,0.0084,200,200,54.83,55.65,4,4,4.54,0,70.18,70.22,70.22,68.00,48,0.0076,0.0076,366,240,131,0.597,0.596,74.50,62.22,49.50,53.43,55.04,46,65,87,0.85,51.57,2,2,1,102.39,3,0,0,10,9,0,2,201,200,54.03,54.97,5,5,3.73,0,69.87,69.90,69.90,68.00,49,0.0077,0.0077,200,200,53.44,54.27,0,5,5.04,0,77.86,77.87,77.87,78.00,43,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.6,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.6,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:56:00,51.48,51.56,51.56,91,0.0075,0.0075,14.62,996.10,1,909.49,19.71,48.87,47.16,48.00,28.13,0,8.96,0.00,71.46,48.00,2082.40,84.88,23.27,86.58,0.00,83.05,0,79,0.00,47.46,54.27,709.31,78.86,47.78,79.98,12.54,498,500,374,1.595,1.600,70.05,62.59,52.52,54.74,55.04,51,70,82,2.36,53.24,2.05,1.89,1,413.67,6,3,3,5,5,0,5,467,460,54.72,55.05,6,6,4.61,0,68.82,68.87,68.87,68.00,55,0.0084,0.0084,201,200,54.72,55.53,4,4,5.27,0,70.16,70.20,70.20,68.00,49,0.0076,0.0076,347,240,131,0.593,0.596,74.55,62.26,49.37,53.39,55.04,45,65,87,0.93,51.45,2,2,1,106.63,3,0,0,10,9,0,2,203,200,54.00,54.94,5,5,4.83,0,69.86,69.90,69.90,68.00,48,0.0077,0.0077,200,200,53.40,54.25,0,5,3.75,0,77.86,77.87,77.87,78.00,43,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.7,-1,1.1,0.5264,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,-1,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:57:00,51.73,51.64,51.64,90,0.0075,0.0075,14.62,1008.21,1,914.56,19.50,48.59,46.82,48.00,24.92,0,11.24,0.00,71.41,48.00,2083.57,85.25,23.20,86.67,0.00,83.08,0,78,0.00,47.23,54.27,700.24,78.04,47.63,79.98,11.66,503,500,375,1.606,1.600,70.08,62.80,52.64,54.76,55.04,53,72,84,1.59,53.88,2.03,1.89,1,419.88,6,3,3,5,5,0,5,463,460,54.96,55.08,6,6,4.21,0,68.86,68.89,68.89,68.00,56,0.0084,0.0084,201,200,54.98,55.53,4,4,4.20,0,70.16,70.18,70.18,68.00,50,0.0076,0.0076,378,240,132,0.599,0.596,74.57,62.37,49.30,53.36,55.04,45,65,87,0.81,51.34,2,2,1,102.93,3,0,0,10,9,0,2,203,200,53.99,54.93,5,5,3.33,0,69.87,69.89,69.89,68.00,48,0.0077,0.0077,200,200,53.46,54.24,0,5,5.03,0,77.85,77.88,77.88,78.00,43,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,-1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.6,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.8,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  09:58:00,51.76,51.73,51.73,89,0.0075,0.0075,14.62,1014.61,1,918.94,19.69,48.48,46.69,48.00,20.00,0,12.46,0.00,71.45,48.00,2084.95,85.43,23.24,87.02,0.00,83.12,0,79,0.00,47.01,54.27,708.75,76.54,47.35,79.98,11.68,502,500,359,1.613,1.600,70.10,62.90,52.95,54.93,55.04,53,71,84,1.45,54.71,2.09,1.89,1,412.72,6,3,3,5,5,0,5,455,460,55.18,55.25,6,6,4.78,0,68.94,68.91,68.91,68.00,56,0.0084,0.0084,201,200,55.15,55.62,4,4,5.25,0,70.18,70.17,70.17,68.00,49,0.0076,0.0076,341,240,127,0.585,0.596,74.58,62.45,49.22,53.37,55.04,45,65,87,1.00,51.30,2,2,1,106.22,3,0,0,10,9,0,2,197,200,54.05,54.93,5,5,4.80,0,69.88,69.89,69.89,68.00,49,0.0077,0.0077,201,200,53.45,54.24,0,5,3.13,0,77.86,77.89,77.89,78.00,43,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.7,1,1.1,0.5264,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.4,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.6,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,1,1.1,0.6064,0,0,0,0,0,0,0
