date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  09:59:00,51.85,51.81,51.81,89,0.0075,0.0075,14.62,1024.43,1,924.25,20.03,48.22,46.54,48.00,0.00,0,13.41,0.01,71.39,48.00,2081.06,85.20,23.25,86.96,0.00,83.15,0,77,0.00,46.85,54.26,717.60,75.41,47.18,79.98,11.22,505,500,360,1.613,1.600,70.11,62.86,53.12,55.05,55.04,52,71,84,1.36,54.98,2.15,1.89,1,411.79,6,3,3,5,5,0,5,456,460,55.22,55.36,6,6,4.97,0,69.00,68.93,68.93,68.00,56,0.0085,0.0085,201,200,55.20,55.70,4,4,3.35,0,70.18,70.15,70.15,68.00,48,0.0076,0.0076,321,240,129,0.598,0.596,74.56,62.52,49.12,53.35,55.04,45,65,87,0.95,51.23,2,2,1,103.53,3,0,0,10,9,0,2,201,200,54.05,54.94,5,5,2.72,0,69.88,69.88,69.88,68.00,48,0.0077,0.0077,201,200,53.41,54.23,0,5,4.68,0,77.87,77.90,77.90,78.00,43,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.4,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,-0.4,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.6,1,1.1,0.5264,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,1.9100,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.7,1,1.1,0.5264,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.3,1,1.1,0.5264,0,0,0,0,0,0,0
03/12  10:00:00,51.87,51.90,51.90,91,0.0075,0.0075,14.62,1020.83,1,927.99,20.16,48.10,46.39,48.00,0.00,0,11.59,0.00,71.48,48.00,2083.17,84.93,23.17,86.68,0.00,83.18,0,78,0.00,46.69,54.25,720.25,74.40,47.02,79.98,11.37,502,500,352,1.592,1.600,70.12,62.80,53.20,55.12,55.04,53,72,85,1.40,55.04,2.18,1.89,1,409.02,6,3,3,5,5,0,5,453,460,55.27,55.43,6,6,3.50,0,69.04,68.95,68.95,68.00,57,0.0085,0.0085,202,200,55.17,55.77,4,4,4.68,0,70.17,70.13,70.13,68.00,49,0.0076,0.0076,339,240,131,0.590,0.596,74.56,62.60,49.03,53.34,55.04,45,66,87,0.81,51.14,2,2,1,104.82,3,0,0,10,9,0,2,201,200,54.03,54.95,5,5,3.93,0,69.88,69.88,69.88,68.00,49,0.0077,0.0077,200,200,53.42,54.23,0,5,5.10,0,77.87,77.90,77.90,78.00,43,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.7,1,1.1,0.5264,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,-0.4,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.1,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,-0.6,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0
03/12  10:01:00,52.01,51.98,51.98,91,0.0075,0.0075,14.62,18.24,1,909.03,20.39,47.94,47.97,48.00,36.36,0,12.19,0.00,71.44,48.00,2083.09,84.02,23.25,84.30,0.00,83.21,0,77,0.00,48.15,54.24,705.59,75.19,47.50,79.98,11.44,504,500,368,1.581,1.600,70.11,62.90,53.22,55.14,55.04,53,73,86,1.42,55.04,2.21,1.89,1,418.24,6,3,3,5,5,0,5,464,460,55.21,55.46,6,6,4.37,0,69.02,68.98,68.98,68.00,57,0.0085,0.0085,200,200,55.18,55.81,4,4,5.32,0,70.14,70.12,70.12,68.00,50,0.0076,0.0076,365,240,129,0.593,0.596,74.51,62.67,48.96,53.32,55.04,45,66,88,1.03,51.11,2,2,1,105.67,3,0,0,10,9,0,2,200,200,54.01,54.95,5,5,4.87,0,69.88,69.87,69.87,68.00,49,0.0077,0.0077,200,200,53.41,54.22,0,5,5.07,0,77.87,77.91,77.91,78.00,44,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.7,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.7,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.7,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.7,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.7,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.7,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.1,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.3,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:02:00,52.01,52.01,52.01,90,0.0075,0.0075,14.62,16.96,1,929.00,20.31,48.42,48.51,48.00,40.53,0,13.17,0.00,71.40,48.00,2082.65,83.60,23.28,83.66,0.00,83.23,0,78,0.00,48.56,54.23,710.69,74.87,48.46,79.98,11.13,504,500,368,1.590,1.600,70.17,63.07,53.24,55.17,55.04,53,72,86,1.48,55.09,2.23,1.99,1,414.38,6,3,3,5,5,0,5,465,460,55.28,55.47,6,6,5.05,0,69.01,69.02,69.02,68.00,57,0.0086,0.0086,201,200,55.16,55.84,4,4,3.84,0,70.10,70.10,70.10,68.00,50,0.0077,0.0077,364,240,132,0.604,0.596,74.58,62.72,48.89,53.30,55.04,46,66,87,0.83,51.05,2,2,1,103.11,3,0,0,10,9,0,2,202,200,54.02,54.94,5,5,2.83,0,69.85,69.87,69.87,68.00,49,0.0077,0.0077,200,200,53.37,54.20,0,5,5.00,0,77.88,77.92,77.92,78.00,44,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.4,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.4,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.4,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.4,0,1.4,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.4,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.5,0,1.4,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.3,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:03:00,52.00,52.05,52.05,89,0.0075,0.0075,14.62,959.87,1,916.28,20.24,49.19,48.57,48.00,0.00,0,14.79,0.00,71.53,48.00,2082.02,83.61,23.19,84.62,0.00,83.23,0,77,0.00,49.36,54.21,720.94,76.34,49.09,79.98,11.54,497,500,375,1.590,1.600,70.13,63.20,53.17,55.15,55.04,53,71,85,2.16,54.09,2.23,1.99,1,416.95,6,3,3,5,5,0,5,464,460,55.19,55.44,6,6,4.67,0,69.03,69.08,69.08,68.00,57,0.0087,0.0087,201,200,55.14,55.82,4,4,5.28,0,70.06,70.09,70.09,68.00,50,0.0077,0.0077,359,240,130,0.588,0.596,74.58,62.78,48.92,53.31,55.04,46,65,87,0.96,50.98,2,2,1,107.00,3,0,0,10,9,0,2,202,200,54.00,54.93,5,5,4.85,0,69.84,69.86,69.86,68.00,49,0.0077,0.0077,199,200,53.44,54.20,0,5,4.31,0,77.88,77.92,77.92,78.00,44,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.2,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.2,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.2,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,-1,1.1,0.5264,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.2,0,1.2,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.3,0,1.2,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.3,0,1.2,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.3,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:04:00,52.09,52.08,52.08,90,0.0076,0.0076,14.63,1030.92,1,893.32,19.72,49.57,48.17,48.00,27.06,0,11.42,0.00,71.50,48.00,2080.98,85.24,23.25,86.37,0.00,83.21,0,77,0.00,48.33,54.19,672.18,77.47,48.63,79.98,12.57,503,500,373,1.590,1.600,70.21,63.16,53.11,55.13,55.04,53,72,85,2.16,53.86,2.23,1.98,1,416.07,6,3,3,5,5,0,5,467,460,55.27,55.41,6,6,4.96,0,69.06,69.13,69.13,68.00,57,0.0087,0.0087,201,200,55.20,55.81,4,4,3.67,0,70.03,70.08,70.08,68.00,50,0.0077,0.0077,360,240,134,0.588,0.596,74.40,62.83,49.18,53.33,55.04,45,65,88,0.90,51.24,2,2,1,101.81,3,0,0,10,9,0,2,202,200,54.08,54.95,5,5,2.63,0,69.85,69.86,69.86,68.00,49,0.0077,0.0077,201,200,53.49,54.22,0,5,4.91,0,77.92,77.93,77.93,78.00,44,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,1,1.1,0.5264,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.1,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.3,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:05:00,52.06,52.11,52.11,88,0.0076,0.0076,14.62,1012.97,1,909.33,19.58,49.48,48.02,48.00,15.94,0,0.00,0.00,71.55,48.00,2082.22,85.71,23.24,87.12,0.00,83.17,0,80,0.00,48.37,54.19,705.43,77.55,48.57,79.98,12.10,510,500,360,1.635,1.600,70.21,63.05,53.14,55.17,55.04,53,71,85,2.28,54.08,2.26,1.99,1,415.00,6,3,3,5,5,0,5,455,460,55.23,55.46,6,6,4.81,0,69.15,69.19,69.19,68.00,57,0.0088,0.0088,200,200,55.19,55.84,4,4,5.19,0,70.02,70.06,70.06,68.00,50,0.0077,0.0077,358,240,129,0.595,0.596,74.58,62.82,49.54,53.41,55.04,46,65,89,0.99,51.60,2,2,1,107.99,3,0,0,10,9,0,2,200,200,54.13,55.01,5,5,4.76,0,69.85,69.85,69.85,68.00,50,0.0077,0.0077,201,200,53.61,54.29,0,5,2.83,0,78.01,77.93,77.93,78.00,45,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.1,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.3,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:06:00,52.06,52.15,52.15,89,0.0076,0.0076,14.62,1030.97,1,921.14,19.65,49.41,47.88,48.00,35.83,0,13.68,0.00,71.56,48.00,2079.07,85.95,23.24,87.22,0.00,83.12,0,78,0.00,48.15,54.18,722.76,77.70,48.47,79.98,12.03,498,500,354,1.608,1.600,70.23,62.94,53.01,55.11,55.04,53,71,84,2.33,53.85,2.25,1.99,1,410.10,6,3,3,5,5,0,5,455,460,55.14,55.42,6,6,4.01,0,69.20,69.24,69.24,68.00,56,0.0088,0.0088,195,200,55.14,55.82,4,4,5.18,0,70.02,70.05,70.05,68.00,49,0.0077,0.0077,370,240,128,0.574,0.596,74.62,62.79,49.73,53.46,55.04,47,65,89,0.81,51.90,2,2,1,104.08,3,0,0,10,9,0,2,198,200,54.14,55.04,5,5,4.67,0,69.86,69.85,69.85,68.00,49,0.0078,0.0078,199,200,53.58,54.34,0,5,5.10,0,78.10,77.94,77.94,78.00,44,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,1,1.1,0.5264,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:07:00,52.31,52.18,52.18,92,0.0076,0.0076,14.62,1128.80,1,914.95,19.61,49.34,47.67,48.00,11.88,0,3.83,0.00,71.52,48.00,2079.96,85.93,23.23,87.63,0.00,83.12,0,78,0.00,48.01,54.19,726.23,78.17,48.33,79.98,12.24,494,500,349,1.616,1.600,70.21,62.88,52.91,55.04,55.04,53,72,86,2.29,53.72,2.22,1.99,1,403.45,6,3,3,5,5,0,5,451,460,55.08,55.36,6,6,4.87,0,69.26,69.29,69.29,68.00,57,0.0088,0.0088,194,200,55.02,55.80,4,4,4.97,0,70.04,70.04,70.04,68.00,50,0.0077,0.0077,335,240,120,0.591,0.596,74.65,62.71,49.77,53.51,55.04,47,66,89,0.89,51.81,2,2,1,105.85,3,0,0,10,9,0,2,192,200,54.16,55.08,5,5,4.73,0,69.87,69.84,69.84,68.00,50,0.0078,0.0078,201,200,53.64,54.39,0,5,2.71,0,78.16,77.94,77.94,78.00,44,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,-1,1.1,0.5264,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:08:00,52.24,52.21,52.21,92,0.0076,0.0076,14.62,1085.35,1,921.41,19.67,49.23,47.51,48.00,21.29,0,0.00,0.00,71.50,48.00,2081.89,85.72,23.10,87.51,0.00,83.13,0,79,0.00,47.81,54.19,713.35,77.05,48.12,79.98,12.14,500,500,357,1.594,1.600,70.25,62.98,52.84,54.97,55.04,54,73,87,2.32,53.70,2.19,1.99,1,407.42,6,3,3,5,5,0,5,466,460,54.98,55.31,6,6,4.61,0,69.29,69.34,69.34,68.00,58,0.0089,0.0089,192,200,54.96,55.77,4,4,5.29,0,70.05,70.03,70.03,68.00,50,0.0077,0.0077,375,240,120,0.607,0.596,74.60,62.64,49.78,53.55,55.04,47,66,89,0.98,51.76,2,2,1,105.43,3,0,0,10,9,0,2,195,200,54.21,55.12,5,5,4.85,0,69.87,69.84,69.84,68.00,50,0.0078,0.0078,201,200,53.69,54.43,0,5,4.84,0,78.19,77.95,77.95,78.00,44,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,1,1.1,0.6064,0,0,0,0,0,-1,1,0,-1,0,3,1,6.9600,4.3000,-0.0,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:09:00,52.14,52.24,52.24,87,0.0076,0.0076,14.62,1024.94,1,920.24,19.69,49.10,47.37,48.00,18.40,0,0.00,0.00,71.49,48.00,2083.73,85.36,22.92,87.30,0.00,83.15,0,79,0.00,47.66,54.19,716.14,77.87,47.97,79.98,12.15,498,500,365,1.591,1.600,70.28,62.98,52.70,54.90,55.04,53,71,85,2.27,53.63,2.15,1.98,1,413.25,6,3,3,5,5,0,5,466,460,54.96,55.22,6,6,4.34,0,69.36,69.39,69.39,68.00,56,0.0089,0.0089,197,200,54.92,55.71,4,4,5.27,0,70.05,70.02,70.02,68.00,49,0.0078,0.0078,370,240,124,0.594,0.596,74.68,62.53,49.72,53.57,55.04,47,65,89,0.85,51.69,2,2,1,105.05,3,0,0,10,9,0,2,196,200,54.16,55.13,5,5,4.83,0,69.86,69.84,69.84,68.00,50,0.0078,0.0078,200,200,53.60,54.43,0,5,4.80,0,78.21,77.96,77.96,78.00,42,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,1,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.1,1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.1,1,1.1,0.5264,0,0,0,0,0,-1,1,1,-2,2,3,1,1.0900,1.9100,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:10:00,52.24,52.28,52.28,90,0.0076,0.0076,14.61,1009.04,1,909.52,19.69,48.97,47.30,48.00,34.54,0,11.51,0.00,71.48,48.00,2081.20,84.85,23.12,86.50,0.00,83.20,0,78,0.00,47.57,54.20,717.12,77.29,47.86,79.98,12.19,505,500,369,1.579,1.600,70.30,63.09,52.65,54.84,55.04,53,71,85,2.24,53.56,2.11,1.98,1,412.98,6,3,3,5,5,0,5,465,460,54.90,55.16,6,6,3.99,0,69.43,69.44,69.44,68.00,58,0.0089,0.0089,197,200,54.88,55.65,4,4,5.27,0,70.03,70.01,70.01,68.00,49,0.0078,0.0078,397,240,128,0.599,0.596,74.62,62.56,49.60,53.54,55.04,45,65,88,0.93,51.61,2,2,1,104.12,3,0,0,10,9,0,2,198,200,54.14,55.10,5,5,4.80,0,69.82,69.84,69.84,68.00,50,0.0078,0.0078,200,200,53.62,54.41,0,5,5.09,0,78.20,77.96,77.96,78.00,42,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,1,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,1,1.1,0.5264,0,0,0,0,0,-1,1,1,-1,2,3,1,2.1800,2.5700,0.6,1,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,-1,1.1,0.6064,0,0,0,0,0,1,1,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:11:00,52.38,52.31,52.31,90,0.0076,0.0076,14.62,1006.20,1,913.65,19.73,48.86,47.21,48.00,9.10,0,13.97,0.00,71.48,48.00,2081.14,84.57,23.20,86.24,0.00,83.27,0,78,0.00,47.49,54.20,712.51,77.80,47.77,79.98,12.18,500,500,370,1.598,1.600,70.37,63.24,52.62,54.79,55.04,54,72,87,2.32,53.54,2.07,1.99,1,416.53,6,3,3,5,5,0,5,463,460,54.83,55.12,6,6,5.02,0,69.51,69.48,69.48,68.00,58,0.0089,0.0089,198,200,54.81,55.61,4,4,3.72,0,70.02,70.00,70.00,68.00,50,0.0078,0.0078,314,240,129,0.591,0.596,74.62,62.67,49.50,53.51,55.04,45,65,88,0.86,51.53,2,2,1,101.59,3,0,0,10,9,0,2,197,200,54.08,55.08,5,5,2.75,0,69.81,69.84,69.84,68.00,50,0.0078,0.0078,201,200,53.55,54.39,0,5,4.94,0,78.18,77.97,77.97,78.00,42,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,1,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,-1,1.1,0.9945,0,0,0,0,0,1,1,1,-1,2,3,1,6.9600,3.4350,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:12:00,52.48,52.34,52.34,90,0.0076,0.0076,14.62,1005.34,1,909.92,19.70,48.80,47.12,48.00,26.10,0,12.62,0.00,71.45,48.00,2080.04,84.60,23.23,86.13,0.00,83.31,0,77,0.00,47.42,54.20,702.49,78.67,47.70,79.98,12.10,505,500,353,1.600,1.600,70.43,63.19,52.53,54.73,55.04,54,71,86,1.69,53.47,2.02,1.87,1,406.78,6,3,3,5,5,0,5,453,460,54.77,55.07,6,6,4.68,0,69.58,69.51,69.51,68.00,58,0.0090,0.0090,199,200,54.82,55.55,4,4,5.27,0,70.00,69.99,69.99,68.00,50,0.0078,0.0078,372,240,128,0.593,0.596,74.68,62.74,49.39,53.47,55.04,45,64,88,0.95,51.45,2,2,1,107.20,3,0,0,10,9,0,2,199,200,54.06,55.04,5,5,4.85,0,69.80,69.84,69.84,68.00,50,0.0078,0.0078,201,200,53.52,54.35,0,5,3.18,0,78.10,77.97,77.97,78.00,42,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.1,-1,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:13:00,52.53,52.38,52.38,90,0.0076,0.0076,14.62,986.69,1,908.77,19.46,48.55,46.82,48.00,31.34,0,10.97,0.00,71.45,48.00,2079.91,84.61,23.22,86.21,0.00,83.34,0,77,0.00,47.19,54.19,698.21,78.37,47.60,79.98,11.67,502,500,352,1.606,1.600,70.40,63.14,52.69,54.81,55.04,54,72,86,1.24,54.24,2.04,1.86,1,408.23,6,3,3,5,5,0,5,454,460,55.07,55.13,6,6,5.00,0,69.63,69.55,69.55,68.00,58,0.0090,0.0090,199,200,55.03,55.58,4,4,3.01,0,69.99,69.98,69.98,68.00,50,0.0078,0.0078,360,240,129,0.605,0.596,74.65,62.81,49.30,53.45,55.04,46,65,88,0.79,51.35,2,2,1,106.68,3,0,0,10,9,0,2,198,200,54.14,55.02,5,5,4.64,0,69.81,69.85,69.85,68.00,50,0.0079,0.0079,200,200,53.52,54.33,0,5,3.57,0,78.03,77.98,77.98,78.00,43,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.0,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:14:00,52.64,52.41,52.41,90,0.0076,0.0076,14.62,1045.04,1,910.00,19.74,48.40,46.73,48.00,36.57,0,12.64,0.00,71.47,48.00,2079.15,84.65,23.26,86.22,0.00,83.36,0,77,0.00,47.06,54.19,725.33,76.82,47.35,79.98,11.36,489,500,370,1.576,1.600,70.40,63.27,53.06,55.02,55.04,55,73,88,1.42,55.02,2.12,1.86,1,410.31,6,3,3,5,5,0,5,465,460,55.29,55.34,6,6,4.69,0,69.67,69.59,69.59,68.00,58,0.0090,0.0090,197,200,55.20,55.71,4,4,5.27,0,70.00,69.97,69.97,68.00,53,0.0078,0.0078,371,240,126,0.596,0.596,74.62,62.89,49.23,53.44,55.04,46,65,88,0.89,51.32,2,2,1,105.74,3,0,0,10,9,0,2,199,200,54.14,55.04,5,5,4.87,0,69.83,69.87,69.87,68.00,51,0.0079,0.0079,201,200,53.52,54.33,0,5,3.31,0,77.96,77.99,77.99,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
