date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  10:15:00,52.60,52.44,52.44,89,0.0076,0.0076,14.62,976.23,1,924.00,20.02,48.23,46.63,48.00,15.19,0,13.02,0.00,71.51,48.00,2077.91,84.66,23.24,86.16,0.00,83.36,0,77,0.00,46.93,54.18,720.17,75.26,47.24,79.98,11.22,509,500,375,1.615,1.600,70.42,63.42,53.33,55.21,55.04,55,73,87,1.33,55.40,2.21,1.97,1,417.19,6,3,3,5,5,0,5,462,460,55.41,55.52,6,6,4.92,0,69.70,69.63,69.63,68.00,59,0.0090,0.0090,205,200,55.35,55.84,4,4,4.88,0,69.98,69.96,69.96,68.00,51,0.0078,0.0078,387,240,130,0.615,0.596,74.57,62.96,49.20,53.46,55.04,47,65,88,0.85,51.34,2,2,1,106.80,3,0,0,10,9,0,2,200,200,54.14,55.06,5,5,4.72,0,69.86,69.89,69.89,68.00,51,0.0079,0.0079,201,200,53.54,54.34,0,5,3.08,0,77.92,77.99,77.99,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,1,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,-1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,-1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,1,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:16:00,52.55,52.48,52.48,89,0.0076,0.0076,14.62,1004.79,1,921.86,20.34,48.33,46.81,48.00,2.68,0,0.00,0.00,71.44,48.00,2080.47,85.53,23.23,86.98,0.00,83.36,0,78,0.00,46.95,54.17,721.43,74.74,47.12,79.98,11.59,507,500,375,1.595,1.600,70.47,63.43,53.27,55.21,55.04,55,72,87,2.17,54.54,2.25,1.97,1,418.01,6,3,3,5,5,0,5,461,460,55.13,55.52,6,6,4.91,0,69.69,69.67,69.67,68.00,59,0.0091,0.0091,204,200,55.06,55.87,4,4,4.22,0,69.93,69.95,69.95,68.00,50,0.0078,0.0078,340,240,126,0.604,0.596,74.59,63.00,49.16,53.47,55.04,47,66,88,0.77,51.35,2,2,1,105.78,3,0,0,10,9,0,2,199,200,54.14,55.08,5,5,4.70,0,69.89,69.92,69.92,68.00,51,0.0079,0.0079,199,200,53.52,54.34,0,5,3.32,0,77.89,78.00,78.00,78.00,45,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,-1,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:17:00,52.49,52.51,52.51,89,0.0076,0.0076,14.62,1015.75,1,927.91,20.57,48.28,46.73,48.00,13.48,0,15.17,0.00,71.42,48.00,2081.55,85.58,23.24,87.18,0.00,83.35,0,78,0.00,47.02,54.16,709.68,73.41,47.29,79.98,11.60,505,500,380,1.612,1.600,70.48,63.60,52.91,55.02,55.04,54,72,87,2.11,53.71,2.18,1.97,1,423.51,6,3,3,5,5,0,5,465,460,54.91,55.32,6,6,3.76,0,69.67,69.70,69.70,68.00,58,0.0091,0.0091,207,200,54.89,55.75,4,4,5.15,0,69.89,69.94,69.94,68.00,50,0.0078,0.0078,382,240,129,0.595,0.596,74.60,62.98,49.08,53.44,55.04,47,65,88,0.89,51.29,2,2,1,105.29,3,0,0,10,9,0,2,198,200,54.06,55.06,5,5,4.65,0,69.91,69.94,69.94,68.00,50,0.0079,0.0079,201,201,53.49,54.32,0,5,5.11,0,77.89,78.00,78.00,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,-1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,1,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:18:00,52.42,52.54,52.54,89,0.0076,0.0076,14.62,1910.18,1,906.06,20.64,48.21,46.16,48.00,17.01,0,12.15,0.00,71.52,48.00,2079.99,85.38,23.13,87.40,0.00,83.36,0,77,0.00,46.95,54.14,719.46,73.56,47.22,79.98,11.86,507,500,381,1.599,1.600,70.47,63.60,52.67,54.85,55.04,54,71,87,2.21,53.55,2.09,1.97,1,420.06,6,3,3,5,5,0,5,463,460,54.82,55.16,6,6,5.00,0,69.70,69.74,69.74,68.00,58,0.0091,0.0091,207,200,54.77,55.63,4,4,3.40,0,69.86,69.93,69.93,68.00,50,0.0079,0.0079,374,240,129,0.602,0.596,74.60,62.98,49.01,53.39,55.04,47,65,88,0.90,51.21,2,2,1,102.66,3,0,0,10,9,0,2,202,200,54.03,55.02,5,5,2.80,0,69.93,69.97,69.97,68.00,50,0.0079,0.0079,200,203,53.40,54.27,0,5,4.69,0,77.89,78.01,78.01,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.0,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:19:00,52.48,52.57,52.57,90,0.0076,0.0076,14.62,5.17,1,930.24,20.71,48.02,48.05,48.00,20.43,0,0.00,0.00,71.45,48.00,2080.39,85.38,23.20,86.20,0.00,83.37,0,79,0.00,45.77,54.13,710.89,72.03,46.08,79.98,11.49,498,500,384,1.595,1.600,70.53,63.66,52.56,54.75,55.04,54,72,87,2.15,53.57,2.03,1.97,1,421.85,6,3,3,5,5,0,5,463,460,54.77,55.07,6,6,4.13,0,69.79,69.78,69.78,68.00,58,0.0091,0.0091,203,200,54.75,55.54,4,4,5.27,0,69.85,69.91,69.91,68.00,50,0.0079,0.0079,366,240,132,0.594,0.596,74.56,62.97,48.98,53.34,55.04,47,65,88,0.98,51.20,2,2,1,104.56,3,0,0,10,9,0,2,200,200,53.98,54.98,5,5,4.81,0,69.97,69.99,69.99,68.00,50,0.0079,0.0079,200,205,53.39,54.23,0,5,5.11,0,77.90,78.02,78.02,78.00,45,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,1,1.1,0.6064,0,0,0,0,0,-1,1,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,1,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,-0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,-1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,-1,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:20:00,52.51,52.61,52.61,89,0.0076,0.0076,14.62,28.84,1,929.26,21.04,47.94,48.02,48.00,9.31,0,12.97,0.00,71.49,48.00,2083.70,83.85,23.27,84.14,0.00,83.40,0,78,0.00,47.91,54.12,698.95,72.54,48.10,79.98,10.61,493,500,362,1.626,1.600,70.55,63.63,52.50,54.70,55.04,54,71,87,1.25,53.80,2.00,1.85,1,408.64,6,3,3,5,5,0,5,448,460,54.84,55.04,6,6,4.64,0,69.85,69.81,69.81,68.00,58,0.0092,0.0092,198,200,54.76,55.49,4,4,4.06,0,69.86,69.90,69.90,68.00,50,0.0079,0.0079,342,240,125,0.600,0.596,74.65,62.93,48.96,53.29,55.04,47,65,88,0.73,51.24,2,2,1,101.82,3,0,0,10,9,0,2,199,200,53.98,54.95,5,5,3.14,0,70.01,70.02,70.02,68.00,50,0.0079,0.0079,201,208,53.35,54.21,0,5,5.01,0,77.94,78.02,78.02,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9945,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,1,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.6064,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:21:00,52.66,52.64,52.64,90,0.0076,0.0076,14.62,7.91,1,930.66,20.81,48.41,48.57,48.00,43.10,0,11.51,0.00,71.56,48.00,2081.44,83.18,23.13,83.31,0.00,83.43,0,78,0.00,48.36,54.10,716.36,73.91,48.40,79.98,11.22,494,500,362,1.623,1.600,70.57,63.48,52.72,54.80,55.04,54,72,88,1.29,54.83,2.03,1.85,1,410.97,6,3,3,5,5,0,5,452,460,55.12,55.14,6,6,4.48,0,69.89,69.84,69.84,68.00,59,0.0092,0.0092,199,200,55.08,55.55,4,4,4.13,0,69.86,69.89,69.89,68.00,50,0.0079,0.0079,365,240,127,0.602,0.596,74.63,62.90,48.80,53.26,55.04,47,65,88,0.87,51.13,2,2,1,102.21,3,0,0,10,9,0,2,196,200,53.96,54.93,5,5,3.24,0,70.03,70.04,70.04,68.00,50,0.0079,0.0079,200,210,53.36,54.18,0,5,5.03,0,77.98,78.03,78.03,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.7,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:22:00,52.67,52.67,52.67,89,0.0076,0.0076,14.62,705.12,1,895.23,20.57,48.95,49.19,48.00,33.15,0,7.47,0.00,71.53,48.00,2070.85,83.44,22.81,83.21,0.00,83.43,0,77,0.00,49.16,54.09,689.71,75.49,49.10,79.98,10.92,494,500,376,1.592,1.600,70.60,63.52,53.17,55.08,55.04,55,72,88,1.33,55.25,2.13,1.85,1,414.22,6,3,3,5,5,0,5,461,460,55.43,55.39,6,6,4.08,0,69.91,69.87,69.87,68.00,58,0.0092,0.0092,197,200,55.34,55.72,4,4,5.32,0,69.87,69.88,69.88,68.00,51,0.0079,0.0079,366,240,134,0.587,0.596,74.61,62.93,48.90,53.28,55.04,47,65,88,0.94,50.96,2,2,1,104.36,3,0,0,10,9,0,2,199,200,54.05,54.95,5,5,4.89,0,70.05,70.07,70.07,68.00,50,0.0079,0.0079,205,212,53.44,54.19,0,5,5.13,0,78.03,78.03,78.03,78.00,45,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,1,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,1,1.1,0.5264,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.4,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:23:00,52.60,52.71,52.71,87,0.0076,0.0076,14.63,979.97,1,920.58,20.34,49.49,48.04,48.00,33.15,0,10.97,0.00,71.54,48.00,2081.95,85.17,23.05,86.24,0.00,83.41,0,77,0.00,48.18,54.08,716.06,75.28,48.85,79.98,11.37,507,500,372,1.607,1.600,70.60,63.68,53.57,55.37,55.04,55,71,87,2.21,55.49,2.28,1.97,1,420.93,6,3,3,5,5,0,5,462,460,55.54,55.65,6,6,3.73,0,69.94,69.90,69.90,68.00,58,0.0092,0.0092,198,200,55.45,55.92,4,4,5.17,0,69.88,69.88,69.88,68.00,50,0.0079,0.0079,350,240,134,0.583,0.596,74.58,63.05,49.20,53.35,55.04,46,64,89,0.88,51.39,2,2,1,105.44,3,0,0,10,9,0,2,199,200,54.15,55.01,5,5,4.60,0,70.09,70.09,70.09,68.00,50,0.0079,0.0079,205,213,53.55,54.24,0,5,5.12,0,78.04,78.04,78.04,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,1,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.2,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:24:00,52.73,52.74,52.74,88,0.0076,0.0076,14.62,1019.27,1,926.16,20.35,49.58,48.19,48.00,23.74,0,13.84,0.00,71.51,48.00,2078.77,85.87,23.09,87.37,0.00,83.37,0,78,0.00,48.40,54.07,722.39,74.40,48.59,79.98,12.17,491,500,372,1.592,1.600,70.65,63.61,53.58,55.45,55.04,55,71,86,2.38,54.45,2.37,2.08,1,413.60,6,3,3,5,5,0,5,462,460,55.44,55.72,6,6,4.70,0,69.95,69.94,69.94,68.00,58,0.0092,0.0092,198,200,55.37,56.01,4,4,5.27,0,69.87,69.88,69.88,68.00,50,0.0079,0.0079,360,240,145,0.599,0.596,74.62,63.16,49.58,53.45,55.04,47,65,89,0.91,51.78,2,2,1,108.93,3,0,0,10,9,0,2,200,200,54.20,55.08,5,5,4.84,0,70.13,70.10,70.10,68.00,51,0.0079,0.0079,214,215,53.60,54.30,0,5,3.64,0,78.05,78.04,78.04,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,-1,1.1,0.9945,0,0,0,0,0,1,1,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:25:00,52.95,52.77,52.77,89,0.0076,0.0076,14.62,1040.52,1,922.36,20.35,49.45,47.92,48.00,26.20,0,0.00,0.00,71.49,48.00,2081.65,86.11,22.96,87.70,0.00,83.31,0,79,0.00,48.21,54.07,716.12,74.59,48.57,79.98,12.02,498,500,377,1.612,1.600,70.66,63.73,53.37,55.36,55.04,55,72,87,2.48,53.99,2.37,2.08,1,419.43,6,3,3,5,5,0,5,464,460,55.30,55.64,6,6,3.72,0,69.94,69.97,69.97,68.00,59,0.0092,0.0092,199,200,55.25,56.00,4,4,4.58,0,69.86,69.88,69.88,68.00,50,0.0080,0.0080,330,240,149,0.606,0.596,74.64,63.50,49.89,53.52,55.04,47,66,90,0.77,52.30,2,2,1,105.90,3,0,0,10,9,0,2,205,200,54.21,55.12,5,5,3.80,0,70.15,70.10,70.10,68.00,51,0.0079,0.0079,216,217,53.60,54.34,0,5,5.09,0,78.04,78.04,78.04,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,1,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.4,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,1,1.1,0.5264,0,0,0,0,0,-1,1,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:26:00,52.95,52.80,52.80,87,0.0076,0.0076,14.62,1114.23,1,915.91,20.34,49.39,47.75,48.00,24.92,0,4.79,0.01,71.50,48.00,2080.75,86.10,22.88,87.86,0.00,83.28,0,79,0.00,48.08,54.08,711.94,75.56,48.39,79.98,12.18,498,500,373,1.595,1.600,70.68,63.88,53.23,55.28,55.04,56,72,87,2.32,53.94,2.36,2.08,1,416.76,6,3,3,5,5,0,5,463,460,55.31,55.57,6,6,4.40,0,69.97,70.00,70.00,68.00,59,0.0093,0.0093,199,200,55.23,55.98,4,4,5.27,0,69.85,69.88,69.88,68.00,51,0.0080,0.0080,324,240,151,0.583,0.596,74.64,63.80,50.03,53.56,55.04,47,65,90,1.09,52.43,2,2,1,107.62,3,0,0,10,9,0,2,203,200,54.22,55.14,5,5,4.81,0,70.16,70.10,70.10,68.00,51,0.0079,0.0079,215,218,53.66,54.38,0,5,4.53,0,78.05,78.05,78.05,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.2,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:27:00,53.06,52.84,52.84,88,0.0076,0.0076,14.62,1070.68,1,923.45,20.27,49.32,47.61,48.00,31.98,0,14.43,0.00,71.52,48.00,2082.47,85.63,23.10,87.65,0.00,83.30,0,77,0.00,47.91,54.08,721.08,74.55,48.20,79.98,12.21,498,500,380,1.596,1.600,70.74,63.91,53.12,55.21,55.04,56,72,88,2.36,53.88,2.35,2.08,1,415.57,6,3,3,5,5,0,5,463,460,55.26,55.52,6,6,4.03,0,70.02,70.03,70.03,68.00,60,0.0093,0.0093,199,200,55.19,55.95,4,4,4.45,0,69.85,69.88,69.88,68.00,51,0.0080,0.0080,359,240,154,0.590,0.596,74.62,64.03,50.07,53.59,55.04,47,65,90,0.92,52.44,2,2,1,106.86,3,0,0,10,9,0,2,202,200,54.22,55.16,5,5,3.65,0,70.17,70.10,70.10,68.00,51,0.0079,0.0079,217,219,53.61,54.39,0,5,5.04,0,78.07,78.05,78.05,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:28:00,53.11,52.87,52.87,87,0.0076,0.0076,14.62,1090.33,1,924.57,20.27,49.21,47.41,48.00,17.33,0,0.00,0.00,71.50,48.00,2082.62,85.19,23.13,87.00,0.00,83.31,0,78,0.00,47.75,54.09,723.39,75.16,48.07,79.98,12.28,499,500,374,1.614,1.600,70.75,63.95,53.02,55.15,55.04,56,72,88,2.46,53.82,2.33,2.09,1,416.16,6,3,3,5,5,0,5,465,460,55.19,55.46,6,6,4.99,0,70.07,70.07,70.07,68.00,60,0.0093,0.0093,199,200,55.13,55.90,4,4,3.19,0,69.86,69.89,69.89,68.00,51,0.0080,0.0080,352,240,151,0.598,0.596,74.63,64.22,50.06,53.62,55.04,47,65,90,0.92,52.44,2,2,1,103.39,3,0,0,10,9,0,2,204,200,54.23,55.16,5,5,2.59,0,70.18,70.10,70.10,68.00,52,0.0079,0.0079,217,220,53.64,54.40,0,5,4.59,0,78.07,78.05,78.05,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,1,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,-1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:29:00,52.97,52.90,52.90,88,0.0076,0.0076,14.62,1018.59,1,905.83,20.43,49.06,47.33,48.00,16.05,0,11.13,0.00,71.49,48.00,2081.96,85.05,23.27,86.83,0.00,83.36,0,77,0.00,47.63,54.10,698.35,74.20,47.89,79.98,12.46,486,500,359,1.615,1.600,70.80,63.96,52.91,55.07,55.04,55,72,88,2.47,53.72,2.30,2.08,1,409.50,6,3,3,5,5,0,5,452,460,55.12,55.39,6,6,5.04,0,70.15,70.10,70.10,68.00,60,0.0093,0.0093,202,200,55.08,55.85,4,4,3.74,0,69.86,69.89,69.89,68.00,51,0.0080,0.0080,407,240,162,0.594,0.596,74.54,64.32,50.01,53.61,55.04,47,65,90,0.81,52.40,2,2,1,105.96,3,0,0,10,9,0,2,203,200,54.22,55.15,5,5,2.74,0,70.16,70.10,70.10,68.00,51,0.0080,0.0080,227,221,53.57,54.38,0,5,4.91,0,78.08,78.05,78.05,78.00,44,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.1,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,0,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:30:00,53.16,52.94,52.94,88,0.0076,0.0076,14.62,1008.67,1,927.85,20.44,48.95,47.26,48.00,22.14,0,13.89,0.00,71.47,48.00,2082.07,84.86,23.21,86.62,0.00,83.41,0,78,0.00,47.53,54.10,718.03,74.29,47.80,79.98,12.26,493,500,353,1.609,1.600,70.84,63.80,52.77,54.97,55.04,56,72,88,2.32,53.59,2.26,2.08,1,405.23,6,3,3,5,5,0,5,452,460,55.02,55.32,6,6,5.00,0,70.17,70.12,70.12,68.00,60,0.0093,0.0093,200,200,54.96,55.79,4,4,5.18,0,69.89,69.89,69.89,68.00,51,0.0080,0.0080,364,240,161,0.589,0.596,74.50,64.53,49.99,53.59,55.04,46,64,90,0.89,52.44,2,2,1,110.58,3,0,0,10,9,0,2,204,200,54.15,55.13,5,5,4.75,0,70.15,70.10,70.10,68.00,50,0.0080,0.0080,225,222,53.58,54.35,0,5,2.76,0,78.06,78.06,78.06,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.0,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.7,1,1.1,0.9945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
