date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  10:31:00,53.06,52.97,52.97,88,0.0077,0.0077,14.62,1010.00,1,915.28,20.45,48.85,47.19,48.00,0.00,0,13.69,0.00,71.48,48.00,2081.91,84.60,23.20,86.34,0.00,83.46,0,77,0.00,47.48,54.11,702.20,74.91,47.75,79.98,12.04,498,500,366,1.590,1.600,70.84,63.81,52.68,54.89,55.04,56,72,89,2.23,53.53,2.22,2.08,1,410.07,6,3,3,5,5,0,5,463,460,54.97,55.23,6,6,4.48,0,70.18,70.15,70.15,68.00,60,0.0093,0.0093,199,200,54.85,55.72,4,4,5.32,0,69.90,69.89,69.89,68.00,55,0.0081,0.0081,316,240,166,0.593,0.596,74.51,64.71,49.93,53.57,55.04,46,64,90,0.91,52.46,2,2,1,109.74,3,0,0,10,9,0,2,204,200,54.13,55.09,5,5,4.88,0,70.13,70.10,70.10,68.00,50,0.0080,0.0080,225,223,53.49,54.30,0,5,5.09,0,78.06,78.06,78.06,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,-0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:32:00,52.96,53.00,53.00,88,0.0077,0.0077,14.62,980.80,1,917.26,20.45,48.81,47.15,48.00,29.30,0,13.15,0.00,71.47,48.00,2081.99,84.70,23.28,86.35,0.00,83.49,0,78,0.00,47.41,54.11,728.18,74.79,47.68,79.98,12.39,505,500,371,1.602,1.600,70.92,63.88,52.61,54.83,55.04,56,72,89,2.38,53.51,2.17,2.08,1,412.11,6,3,3,5,5,0,5,464,460,54.84,55.17,6,6,4.18,0,70.22,70.18,70.18,68.00,59,0.0094,0.0094,198,200,54.88,55.66,4,4,4.24,0,69.92,69.89,69.89,68.00,53,0.0081,0.0081,343,240,157,0.592,0.596,74.46,64.77,49.84,53.54,55.04,46,63,90,0.88,52.35,2,2,1,106.68,3,0,0,10,9,0,2,197,200,54.06,55.08,5,5,3.35,0,70.12,70.10,70.10,68.00,51,0.0080,0.0080,227,224,53.52,54.26,0,5,5.04,0,78.03,78.06,78.06,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,1,1.1,0.9945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:33:00,53.03,53.04,53.04,88,0.0077,0.0077,14.62,1007.03,1,928.09,20.53,48.74,47.06,48.00,8.24,0,15.94,0.00,71.47,48.00,2083.49,84.67,23.32,86.37,0.00,83.50,0,77,0.00,47.35,54.11,725.23,74.79,47.61,79.98,12.50,505,500,363,1.603,1.600,70.89,63.87,52.53,54.77,55.04,55,72,89,2.49,53.47,2.13,2.08,1,413.94,6,3,3,5,5,0,5,463,460,54.83,55.11,6,6,3.86,0,70.25,70.20,70.20,68.00,59,0.0094,0.0094,199,200,54.78,55.61,4,4,5.01,0,69.93,69.89,69.89,68.00,52,0.0081,0.0081,311,240,155,0.604,0.596,74.60,64.74,49.76,53.50,55.04,47,63,90,0.98,52.22,2,2,1,108.20,3,0,0,10,9,0,2,197,200,54.07,55.06,5,5,4.39,0,70.11,70.09,70.09,68.00,51,0.0080,0.0080,225,224,53.52,54.23,0,5,5.09,0,78.05,78.06,78.06,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.0,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,-1,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:34:00,53.01,53.07,53.07,89,0.0077,0.0077,14.62,1025.03,1,925.60,20.47,48.49,46.82,48.00,32.30,0,8.34,0.00,71.46,48.00,2081.47,84.98,23.29,86.31,0.00,83.50,0,77,0.00,47.24,54.10,714.18,73.84,47.56,79.98,11.37,496,500,367,1.583,1.600,70.96,63.84,52.56,54.78,55.04,55,71,88,1.56,53.88,2.09,1.95,1,414.38,6,3,3,5,5,0,5,462,460,55.00,55.10,6,6,3.56,0,70.27,70.23,70.23,68.00,59,0.0094,0.0094,199,200,55.03,55.58,4,4,4.90,0,69.93,69.89,69.89,68.00,51,0.0081,0.0081,375,240,153,0.596,0.596,74.52,64.71,49.68,53.46,55.04,47,63,90,0.97,52.14,2,2,1,107.53,3,0,0,10,9,0,2,192,200,54.06,55.04,5,5,4.23,0,70.09,70.09,70.09,68.00,51,0.0080,0.0080,226,225,53.50,54.19,0,5,5.10,0,78.04,78.06,78.06,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,1,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.0,1,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,1,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:35:00,53.10,53.10,53.10,88,0.0077,0.0077,14.62,1016.21,1,922.71,20.53,48.37,46.70,48.00,39.99,0,0.00,0.00,71.49,48.00,2082.01,85.47,23.25,87.06,0.00,83.51,0,79,0.00,46.99,54.09,717.97,73.84,47.32,79.98,11.44,502,500,367,1.599,1.600,70.98,63.90,52.92,54.98,55.04,55,71,89,1.50,54.88,2.15,1.95,1,415.74,6,3,3,5,5,0,5,463,460,55.28,55.30,6,6,3.26,0,70.33,70.25,70.25,68.00,59,0.0094,0.0094,197,200,55.22,55.69,4,4,4.75,0,69.94,69.90,69.90,68.00,52,0.0081,0.0081,343,240,161,0.600,0.596,74.52,64.71,49.63,53.46,55.04,47,63,90,0.82,52.10,2,2,1,106.73,3,0,0,10,9,0,2,197,200,54.11,55.05,5,5,4.05,0,70.06,70.09,70.09,68.00,51,0.0080,0.0080,225,225,53.45,54.19,0,5,5.06,0,78.06,78.06,78.06,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:36:00,52.97,53.14,53.14,86,0.0077,0.0077,14.62,1021.69,1,922.04,20.64,48.23,46.62,48.00,23.85,0,14.05,0.01,71.50,48.00,2084.47,85.43,23.31,87.12,0.00,83.50,0,78,0.00,46.91,54.09,713.83,73.45,47.21,79.98,11.16,497,500,371,1.574,1.600,71.02,63.92,53.17,55.16,55.04,54,71,88,1.54,55.27,2.24,1.95,1,415.60,6,3,3,5,5,0,5,461,460,55.31,55.46,6,6,4.93,0,70.33,70.26,70.26,68.00,58,0.0094,0.0094,201,200,55.27,55.81,4,4,5.24,0,69.94,69.92,69.92,68.00,51,0.0081,0.0081,353,240,157,0.600,0.596,74.55,64.71,49.58,53.48,55.04,47,62,90,0.99,52.09,2,2,1,108.63,3,0,0,10,9,0,2,197,200,54.13,55.07,5,5,4.80,0,70.05,70.10,70.10,68.00,51,0.0080,0.0080,225,226,53.46,54.18,0,5,2.41,0,78.07,78.06,78.06,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,1,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.1,1,1.1,0.6064,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,1,1.1,0.6064,0,0,0,0,0,-1,1,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.0,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,1,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:37:00,53.21,53.17,53.17,89,0.0077,0.0077,14.62,1288.83,1,931.92,20.82,48.16,46.54,48.00,25.03,0,11.75,0.00,71.50,48.00,2083.10,85.27,23.21,86.97,0.00,83.51,0,78,0.00,46.80,54.08,711.49,70.71,47.10,79.98,11.24,495,500,371,1.598,1.600,71.03,64.04,53.34,55.28,55.04,54,71,88,2.24,55.33,2.31,2.08,1,415.03,6,3,3,5,5,0,5,463,460,55.38,55.57,6,6,4.49,0,70.34,70.28,70.28,68.00,58,0.0094,0.0094,201,200,55.32,55.91,4,4,5.33,0,69.93,69.94,69.94,68.00,51,0.0081,0.0081,352,240,156,0.607,0.596,74.51,64.70,49.48,53.48,55.04,46,63,89,0.94,52.04,2,2,1,109.01,3,0,0,10,9,0,2,198,200,54.15,55.08,5,5,4.91,0,70.06,70.10,70.10,68.00,51,0.0080,0.0080,226,226,53.46,54.18,0,5,5.12,0,78.05,78.06,78.06,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.1,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.1,1,1.1,0.5264,0,0,0,0,0,-1,1,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.0,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:38:00,53.23,53.20,53.20,89,0.0077,0.0077,14.62,11.38,1,929.16,21.06,48.25,48.37,48.00,25.78,0,16.20,0.00,71.44,48.00,2083.49,84.27,23.20,84.59,0.00,83.52,0,78,0.00,48.53,54.07,719.64,70.18,47.89,79.98,11.36,495,500,374,1.581,1.600,71.04,64.14,53.08,55.15,55.04,54,72,88,2.12,53.96,2.29,2.08,1,417.27,6,3,3,5,5,0,5,462,460,55.03,55.46,6,6,4.96,0,70.30,70.31,70.31,68.00,58,0.0094,0.0094,202,200,54.97,55.87,4,4,3.01,0,69.92,69.97,69.97,68.00,51,0.0082,0.0082,369,240,161,0.586,0.596,74.53,64.71,49.41,53.48,55.04,47,63,89,0.91,52.00,2,2,1,109.78,3,0,0,10,9,0,2,201,200,54.06,55.08,5,5,4.71,0,70.07,70.10,70.10,68.00,50,0.0080,0.0080,225,227,53.45,54.16,0,5,3.60,0,78.06,78.06,78.06,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.0,-1,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:39:00,53.38,53.23,53.23,88,0.0077,0.0077,14.62,4.98,1,900.60,20.93,48.84,48.99,48.00,16.69,0,12.03,0.00,71.47,48.00,2085.32,83.50,23.30,83.64,0.00,83.54,0,77,0.00,49.03,54.06,713.61,72.14,48.91,79.98,11.52,503,500,374,1.605,1.600,71.05,64.20,52.82,54.98,55.04,54,71,88,2.30,53.57,2.21,2.08,1,419.96,6,3,3,5,5,0,5,463,460,55.03,55.30,6,6,4.04,0,70.28,70.33,70.33,68.00,58,0.0094,0.0094,201,200,54.98,55.76,4,4,5.30,0,69.90,69.99,69.99,68.00,51,0.0082,0.0082,378,240,163,0.595,0.596,74.48,64.84,49.39,53.43,55.04,47,63,89,0.75,52.04,2,2,1,108.65,3,0,0,10,9,0,2,203,200,53.98,55.02,5,5,4.83,0,70.05,70.10,70.10,68.00,50,0.0080,0.0080,224,227,53.35,54.12,0,5,5.11,0,78.07,78.06,78.06,78.00,45,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,1,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:40:00,53.30,53.27,53.27,86,0.0077,0.0077,14.62,940.31,1,919.55,20.67,49.51,48.11,48.00,23.32,0,14.00,0.00,71.47,48.00,2084.04,83.93,23.20,85.21,0.00,83.53,0,78,0.00,48.32,54.05,713.49,74.66,49.40,79.98,11.73,506,500,374,1.605,1.600,71.11,64.19,52.89,55.02,55.04,54,71,88,2.39,53.88,2.21,2.08,1,421.95,6,3,3,5,5,0,5,464,460,55.27,55.33,6,6,3.29,0,70.32,70.35,70.35,68.00,58,0.0094,0.0094,201,200,55.13,55.75,4,4,4.66,0,69.92,70.02,70.02,68.00,51,0.0082,0.0082,385,240,166,0.594,0.596,74.46,64.95,49.50,53.41,55.04,47,63,90,0.95,52.02,2,2,1,107.90,3,0,0,10,9,0,2,202,200,54.06,55.00,5,5,3.89,0,70.05,70.10,70.10,68.00,50,0.0080,0.0080,226,228,53.45,54.11,0,5,5.07,0,78.07,78.07,78.07,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.0,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,1,1.1,0.5264,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.1,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.5264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.1,0.9945,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.2,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.5,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.3,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.1,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,-0.1,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:41:00,53.39,53.30,53.30,87,0.0077,0.0077,14.62,938.12,1,910.31,20.42,49.65,48.13,48.00,20.32,0,13.18,0.00,71.56,48.00,2081.95,85.10,23.20,86.40,0.00,83.51,0,78,0.00,48.37,54.04,689.82,74.07,48.65,79.98,12.02,488,500,367,1.614,1.600,71.09,64.24,53.15,55.19,55.04,55,71,88,2.37,54.27,2.28,2.08,1,414.07,6,3,3,5,5,0,5,450,460,55.38,55.49,6,6,4.29,0,70.41,70.37,70.37,68.00,59,0.0094,0.0094,201,200,55.34,55.85,4,4,5.30,0,69.96,70.05,70.05,68.00,51,0.0082,0.0082,382,240,166,0.592,0.596,74.50,65.04,49.84,53.45,55.04,47,63,90,0.87,52.35,2,2,1,110.78,3,0,0,10,9,0,2,203,200,54.16,55.04,5,5,4.87,0,70.07,70.09,70.09,68.00,51,0.0080,0.0080,226,229,53.55,54.17,0,5,5.11,0,78.05,78.07,78.07,78.00,45,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.4,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:42:00,53.30,53.33,53.33,85,0.0077,0.0077,14.62,1000.22,1,902.19,20.39,49.50,47.94,48.00,0.00,0,9.99,0.01,71.57,48.00,2080.15,85.81,23.24,87.28,0.00,83.47,0,77,0.00,48.24,54.04,679.55,75.49,48.60,79.98,12.16,500,500,357,1.599,1.600,71.17,64.14,53.19,55.25,55.04,55,70,88,2.39,54.25,2.34,2.08,1,408.78,6,3,3,5,5,0,5,448,460,55.33,55.56,6,6,4.41,0,70.40,70.35,70.35,68.00,59,0.0093,0.0093,201,200,55.26,55.91,4,4,4.14,0,70.00,70.07,70.07,68.00,51,0.0082,0.0082,361,240,165,0.587,0.596,74.50,65.09,50.18,53.54,55.04,48,62,91,0.83,52.79,2,2,1,105.93,3,0,0,10,9,0,2,203,200,54.22,55.10,5,5,3.20,0,70.09,70.09,70.09,68.00,51,0.0080,0.0080,225,229,53.63,54.26,0,5,4.99,0,78.06,78.07,78.07,78.00,45,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.4,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,1,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,1,1.1,0.6945,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:43:00,53.59,53.37,53.37,88,0.0077,0.0077,14.62,1074.11,1,907.53,20.38,49.49,47.80,48.00,3.65,0,13.50,0.00,71.56,48.00,2081.77,85.75,23.25,87.45,0.00,83.43,0,77,0.00,48.12,54.04,682.67,74.17,48.42,79.98,12.34,494,500,372,1.612,1.600,71.14,64.19,53.21,55.26,55.04,55,72,89,2.41,54.14,2.37,2.08,1,415.23,6,3,3,5,5,0,5,459,460,55.30,55.57,6,6,3.76,0,70.36,70.32,70.32,68.00,60,0.0093,0.0093,202,200,55.30,55.94,4,4,4.62,0,70.05,70.10,70.10,68.00,52,0.0082,0.0082,356,240,162,0.591,0.596,74.46,65.17,50.31,53.62,55.04,48,63,91,0.91,52.91,2,2,1,106.22,3,0,0,10,9,0,2,202,200,54.25,55.14,5,5,3.87,0,70.11,70.07,70.07,68.00,52,0.0080,0.0080,224,230,53.66,54.32,0,5,5.08,0,78.05,78.07,78.07,78.00,45,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.1,1,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.4,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6145,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:44:00,53.64,53.40,53.40,88,0.0077,0.0077,14.62,1029.23,1,923.23,20.41,49.41,47.70,48.00,11.24,0,1.18,0.00,71.54,48.00,2081.84,85.40,22.94,87.12,0.00,83.42,0,78,0.00,47.98,54.05,713.69,75.46,48.27,79.98,12.03,497,500,371,1.589,1.600,71.16,64.35,53.22,55.27,55.04,56,72,89,2.43,54.15,2.39,2.08,1,412.24,6,3,3,5,5,0,5,459,460,55.34,55.58,6,6,5.00,0,70.33,70.28,70.28,68.00,60,0.0092,0.0092,201,200,55.30,55.96,4,4,2.96,0,70.11,70.13,70.13,68.00,52,0.0082,0.0082,330,240,164,0.582,0.596,74.43,65.26,50.37,53.68,55.04,48,64,91,0.73,52.93,2,2,1,105.44,3,0,0,10,9,0,2,201,200,54.30,55.19,5,5,3.12,0,70.10,70.06,70.06,68.00,52,0.0080,0.0080,225,231,53.73,54.38,0,5,4.33,0,78.07,78.07,78.07,78.00,45,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,-0.5,-1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.4,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6145,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:45:00,53.73,53.43,53.43,88,0.0077,0.0077,14.62,1149.14,1,914.55,20.45,49.35,47.56,48.00,24.71,0,14.35,0.01,71.51,48.00,2082.33,85.77,23.11,87.49,0.00,83.43,0,77,0.00,47.83,54.06,714.39,75.46,48.14,79.98,12.18,500,500,371,1.607,1.600,71.19,64.38,53.16,55.24,55.04,56,72,90,2.72,53.89,2.40,2.18,1,419.02,6,3,3,5,5,0,5,459,460,55.29,55.55,6,6,3.83,0,70.29,70.24,70.24,68.00,60,0.0092,0.0092,202,200,55.19,55.96,4,4,5.23,0,70.16,70.15,70.15,68.00,52,0.0082,0.0082,381,240,165,0.616,0.596,74.48,65.34,50.39,53.72,55.04,48,64,92,0.85,52.93,2,2,1,109.91,3,0,0,10,9,0,2,204,200,54.28,55.21,5,5,4.73,0,70.09,70.05,70.05,68.00,52,0.0080,0.0080,227,231,53.75,54.41,0,5,5.12,0,78.06,78.07,78.07,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,-0.5,1,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,4.3000,-0.4,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.4,1,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6145,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
03/12  10:46:00,53.63,53.47,53.47,86,0.0077,0.0077,14.62,1125.24,1,925.20,20.49,49.25,47.45,48.00,8.88,0,13.49,0.00,71.51,48.00,2080.43,85.67,23.17,87.58,0.00,83.45,0,78,0.00,47.74,54.06,718.43,73.47,48.05,79.98,12.49,506,500,372,1.579,1.600,71.15,64.42,52.95,55.13,55.04,56,71,89,2.69,53.56,2.37,2.18,1,410.34,6,3,3,5,5,0,5,461,460,55.09,55.45,6,6,4.91,0,70.22,70.20,70.20,68.00,59,0.0092,0.0092,202,200,55.07,55.88,4,4,5.06,0,70.20,70.18,70.18,68.00,52,0.0082,0.0082,381,240,169,0.595,0.596,74.44,65.36,50.34,53.72,55.04,48,63,91,0.78,52.90,2,2,1,111.07,3,0,0,10,9,0,2,201,200,54.25,55.21,5,5,4.81,0,70.06,70.04,70.04,68.00,52,0.0081,0.0081,234,232,53.64,54.40,0,5,3.17,0,78.06,78.07,78.07,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.5,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.2,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.3,0,1.1,0.9945,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,4.3000,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.6064,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,-0.7,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,-0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,-0.4,0,1.1,0.5264,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.6064,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6945,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6145,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.5264,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9945,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.6064,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.5264,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.5264,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6064,0,0,0,0,0,0,0
