date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  08:38:00,67.06,67.33,67.33,91,0.0135,0.0135,14.65,2659.12,1,948.34,21.90,48.67,45.34,45.97,26.20,0,0.00,0.00,71.92,45.97,2072.50,85.41,23.35,89.15,0.00,85.65,0,89,0.00,45.46,55.54,799.13,65.24,45.66,79.98,18.56,494,500,260,1.784,1.801,72.61,69.86,53.09,55.73,55.04,55,77,92,7.22,51.21,8.00,8.38,1,456.51,6,4,4,5,5,0,5,459,460,55.97,56.11,6,6,3.98,0,72.41,72.45,72.45,78.00,57,0.0099,0.0099,201,200,55.98,56.53,4,4,5.66,0,73.92,73.93,73.93,78.00,50,0.0090,0.0090,269,240,642,1.578,1.600,77.44,75.82,52.27,55.01,55.04,44,48,92,2.63,51.90,3,3,1,351.29,6,0,0,10,9,0,2,198,200,55.26,56.22,4,4,4.72,0,75.23,75.26,75.26,78.00,46,0.0087,0.0087,494,491,55.14,55.30,0,5,5.09,0,78.00,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,-1,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:39:00,67.19,67.32,67.32,92,0.0135,0.0135,14.64,2685.49,1,951.52,21.88,48.69,45.24,45.97,28.66,0,15.11,0.00,71.94,45.97,2072.07,85.33,23.32,89.32,0.00,85.64,0,89,0.00,45.67,55.53,794.97,66.76,45.85,79.98,18.10,500,500,265,1.811,1.801,72.64,69.91,53.13,55.76,55.04,55,78,92,7.20,51.23,8.00,8.38,1,456.87,6,4,4,5,5,0,5,460,460,55.94,56.13,6,6,5.03,0,72.44,72.47,72.47,78.00,57,0.0099,0.0099,200,200,56.02,56.55,4,4,4.48,0,73.91,73.93,73.93,78.00,50,0.0090,0.0090,241,240,641,1.585,1.600,77.46,75.83,52.39,55.06,55.04,45,49,92,2.85,51.93,3,3,1,356.28,6,0,0,10,9,0,2,198,200,55.30,56.25,4,4,4.79,0,75.26,75.27,75.27,78.00,46,0.0087,0.0087,496,492,55.15,55.35,0,5,3.81,0,78.00,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,-1,1.1,0.8970,0,0,0,0,0,1,1,0,0,3,3,1,5.5300,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:40:00,67.29,67.30,67.30,91,0.0135,0.0135,14.64,2565.22,1,947.57,21.88,48.79,45.42,45.97,13.91,0,13.57,0.00,71.91,45.97,2068.61,85.10,23.28,89.01,0.00,85.64,0,91,0.00,45.60,55.51,798.23,66.30,45.76,79.98,18.22,499,500,266,1.801,1.801,72.64,69.97,53.23,55.82,55.04,56,78,92,7.29,51.34,8.00,8.38,1,461.08,6,4,4,5,5,0,5,462,460,56.02,56.18,6,6,3.52,0,72.46,72.49,72.49,78.00,57,0.0099,0.0099,200,200,56.03,56.59,4,4,5.55,0,73.92,73.92,73.92,78.00,50,0.0090,0.0090,266,240,658,1.585,1.600,77.44,75.83,52.49,55.11,55.04,45,49,92,2.63,52.08,3,3,1,357.55,6,0,0,10,9,0,2,209,200,55.35,56.26,4,4,4.59,0,75.27,75.29,75.29,78.00,46,0.0087,0.0087,494,493,55.21,55.40,0,5,5.04,0,77.99,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.4,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:41:00,67.35,67.28,67.28,90,0.0135,0.0135,14.64,2764.04,1,948.39,21.84,48.81,45.25,45.97,0.00,0,11.96,0.00,71.92,45.97,2071.16,84.98,23.31,88.97,0.00,85.64,0,91,0.00,45.53,55.51,782.72,66.21,45.95,79.98,18.54,496,500,263,1.795,1.801,72.63,70.00,53.24,55.85,55.04,55,78,92,7.25,51.31,8.00,8.38,1,460.23,6,4,4,5,5,0,5,461,460,56.06,56.21,6,6,3.03,0,72.49,72.51,72.51,78.00,57,0.0099,0.0099,201,200,56.13,56.61,4,4,5.25,0,73.92,73.92,73.92,78.00,51,0.0090,0.0090,277,240,658,1.591,1.600,77.48,75.85,52.58,55.17,55.04,45,49,92,2.77,52.09,3,3,1,357.66,6,0,0,10,9,0,2,205,200,55.38,56.29,4,4,4.11,0,75.24,75.30,75.30,78.00,46,0.0087,0.0087,495,493,55.29,55.46,0,5,5.05,0,78.01,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.1,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,-1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,-1,2.2,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.3,0,2.2,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,2.2,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,1.3,1,2.2,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,1.2,0,2.2,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.6,0,2.2,0.5213,0,0,0,0,0,0,0
07/02  08:42:00,67.39,67.26,67.26,91,0.0135,0.0135,14.65,2667.39,1,941.28,21.83,48.86,45.42,45.97,33.05,0,6.78,0.00,71.93,45.97,2071.26,84.81,23.29,88.88,0.00,85.64,0,89,0.00,45.71,55.48,794.30,67.17,45.87,79.98,18.47,493,500,267,1.797,1.801,72.69,70.06,53.28,55.88,55.04,55,78,92,7.24,51.33,8.00,8.38,1,459.57,6,4,4,5,5,0,5,462,460,56.06,56.24,6,6,5.05,0,72.52,72.52,72.52,78.00,57,0.0099,0.0099,200,200,56.08,56.63,4,4,3.63,0,73.92,73.92,73.92,78.00,50,0.0090,0.0090,270,240,654,1.597,1.600,77.49,75.87,52.68,55.23,55.04,45,49,92,2.75,52.18,3,3,1,353.38,6,0,0,10,9,0,2,207,200,55.43,56.32,4,4,2.48,0,75.26,75.31,75.31,78.00,47,0.0087,0.0087,495,494,55.33,55.52,0,5,4.62,0,78.04,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.1,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.6,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.6,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.6,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,0,1.6,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,0,1.6,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.1,0,1.6,0.5213,0,0,0,0,0,0,0
07/02  08:43:00,67.41,67.24,67.24,90,0.0135,0.0135,14.65,2790.68,1,941.33,21.87,48.85,45.35,45.97,15.30,0,13.50,0.00,71.92,45.97,2072.28,84.77,23.30,88.76,0.00,85.65,0,90,0.00,45.49,55.46,793.71,66.77,45.79,79.98,18.51,500,500,262,1.793,1.801,72.70,70.10,53.32,55.92,55.04,55,79,92,7.20,51.43,8.00,8.38,1,457.40,6,4,4,5,5,0,5,459,460,56.09,56.28,6,6,4.95,0,72.53,72.52,72.52,78.00,57,0.0099,0.0099,200,200,56.15,56.67,4,4,4.49,0,73.92,73.91,73.91,78.00,50,0.0090,0.0090,260,240,644,1.586,1.600,77.49,75.89,52.74,55.29,55.04,45,49,93,2.63,52.17,3,3,1,355.44,6,0,0,10,9,0,2,195,200,55.47,56.36,4,4,3.14,0,75.28,75.32,75.32,78.00,47,0.0087,0.0087,498,494,55.38,55.56,0,5,4.94,0,78.06,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.1,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.9,0,1.3,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.3,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.7,0,1.3,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.3,0,1.3,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.3,0,1.3,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.9,0,1.3,0.5213,0,0,0,0,0,0,0
07/02  08:44:00,67.35,67.23,67.23,90,0.0135,0.0135,14.64,2761.39,1,949.27,21.86,48.90,45.19,45.97,26.20,0,14.87,0.00,71.91,45.97,2072.53,84.75,23.35,88.88,0.00,85.65,0,90,0.00,45.59,55.45,790.23,65.93,45.99,79.98,18.52,507,500,260,1.804,1.801,72.72,70.09,53.33,55.95,55.04,55,78,92,7.22,51.36,8.00,8.38,1,459.80,6,4,4,5,5,0,5,456,460,56.09,56.30,6,6,3.99,0,72.52,72.53,72.53,78.00,57,0.0099,0.0099,201,200,56.10,56.69,4,4,5.69,0,73.92,73.91,73.91,78.00,49,0.0090,0.0090,270,240,635,1.603,1.600,77.49,75.93,52.60,55.30,55.04,44,48,92,2.94,51.79,3,3,1,352.85,6,0,0,10,9,0,2,194,200,55.45,56.39,4,4,4.77,0,75.34,75.33,75.33,78.00,46,0.0087,0.0087,496,495,55.30,55.55,0,5,5.04,0,78.07,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,-1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.8,0,1.2,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.2,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.6,0,1.2,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.2,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.1,0,1.2,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,1,1.2,0.5213,0,0,1,15,0,0,0
07/02  08:45:00,67.41,67.21,67.21,91,0.0135,0.0135,14.65,2726.02,1,935.44,21.84,48.86,45.38,45.97,16.48,0,13.05,0.00,71.91,45.97,2070.42,84.78,23.38,88.73,0.00,85.64,0,91,0.00,45.57,55.44,774.84,66.60,45.79,79.98,18.47,499,500,266,1.780,1.801,72.71,70.10,53.36,55.97,55.04,55,79,92,7.18,51.42,8.00,8.38,1,459.15,6,4,4,5,5,0,5,456,460,56.14,56.32,6,6,3.90,0,72.54,72.54,72.54,78.00,56,0.0099,0.0099,200,200,56.17,56.71,4,4,5.61,0,73.91,73.91,73.91,78.00,48,0.0090,0.0090,244,240,648,1.615,1.600,77.53,75.92,52.46,55.25,55.04,44,48,92,2.95,51.83,3,3,1,354.81,6,0,0,10,9,0,2,195,200,55.42,56.39,4,4,4.66,0,75.39,75.34,75.34,78.00,46,0.0087,0.0087,499,496,55.31,55.50,0,5,5.06,0,78.07,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.4,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,-0.0,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,-1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,-1,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  08:46:00,67.38,67.19,67.19,93,0.0135,0.0135,14.65,2867.40,1,953.67,21.81,48.84,45.21,46.04,29.20,0,15.12,0.00,71.92,46.04,2072.11,85.39,23.38,89.23,0.00,85.64,0,90,0.00,45.47,55.42,800.09,66.33,45.84,79.98,18.76,498,500,262,1.810,1.801,72.71,70.13,53.45,56.02,55.04,54,80,92,7.19,51.52,8.00,8.38,1,458.91,6,4,4,5,5,0,5,462,460,56.20,56.36,6,6,4.53,0,72.55,72.55,72.55,78.00,56,0.0099,0.0099,201,200,56.27,56.74,4,4,5.80,0,73.91,73.91,73.91,78.00,49,0.0090,0.0090,265,240,641,1.605,1.600,77.50,75.93,52.40,55.21,55.04,44,49,92,2.98,51.75,3,3,1,354.84,6,0,0,10,9,0,2,194,200,55.38,56.38,4,4,4.98,0,75.41,75.36,75.36,78.00,46,0.0087,0.0087,496,497,55.30,55.48,0,5,4.28,0,78.08,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.7,-1,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,-0.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,-0.0,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  08:47:00,67.27,67.17,67.17,92,0.0135,0.0135,14.65,2760.70,1,930.22,21.84,48.86,45.30,46.04,0.00,0,10.42,0.00,71.89,46.04,2072.11,85.42,23.36,89.44,0.00,85.64,0,90,0.00,45.75,55.40,774.19,66.86,45.99,79.98,18.61,500,500,264,1.815,1.801,72.74,70.12,53.48,56.06,55.04,54,79,92,7.10,51.43,8.00,8.38,1,457.08,6,4,4,5,5,0,5,459,460,56.26,56.40,6,6,5.04,0,72.56,72.56,72.56,78.00,56,0.0099,0.0099,201,200,56.19,56.77,4,4,4.98,0,73.91,73.91,73.91,78.00,49,0.0090,0.0090,271,240,639,1.580,1.600,77.57,75.95,52.39,55.20,55.04,44,48,92,2.75,51.75,3,3,1,355.46,6,0,0,10,9,0,2,195,200,55.39,56.38,4,4,4.79,0,75.42,75.38,75.38,78.00,46,0.0087,0.0087,496,498,55.23,55.47,0,5,3.13,0,78.10,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.7,-1,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  08:48:00,67.12,67.15,67.15,92,0.0135,0.0135,14.64,2554.21,1,935.31,21.87,48.85,45.49,46.04,31.76,0,13.44,0.01,71.89,46.04,2071.44,85.17,23.31,89.25,0.00,85.64,0,90,0.00,45.59,55.38,806.18,66.70,45.88,79.98,18.51,498,500,262,1.813,1.801,72.74,70.08,53.45,56.05,55.04,54,78,92,7.22,51.49,8.00,8.38,1,458.17,6,4,4,5,5,0,5,460,460,56.20,56.41,6,6,5.06,0,72.57,72.57,72.57,78.00,56,0.0099,0.0099,201,200,56.27,56.78,4,4,4.00,0,73.91,73.91,73.91,78.00,48,0.0090,0.0090,249,240,656,1.583,1.600,77.49,75.94,52.41,55.19,55.04,44,48,92,2.92,51.88,3,3,1,356.27,6,0,0,10,9,0,2,206,200,55.42,56.36,4,4,2.43,0,75.40,75.40,75.40,78.00,47,0.0087,0.0087,494,498,55.27,55.46,0,5,4.91,0,78.10,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.4,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,-0.0,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  08:49:00,67.08,67.14,67.14,93,0.0135,0.0135,14.65,2653.78,1,915.30,21.88,48.88,45.29,46.04,22.57,0,10.39,0.00,71.90,46.04,2070.47,84.88,23.31,88.96,0.00,85.64,0,90,0.00,45.53,55.38,781.44,66.36,46.02,79.98,18.11,497,500,267,1.780,1.801,72.75,70.03,53.44,56.05,55.04,54,79,92,7.16,51.49,8.00,8.38,1,457.81,6,4,4,5,5,0,5,459,460,56.27,56.40,6,6,3.37,0,72.57,72.58,72.58,78.00,56,0.0099,0.0099,200,200,56.24,56.79,4,4,5.06,0,73.91,73.91,73.91,78.00,49,0.0090,0.0090,271,240,658,1.584,1.600,77.52,75.93,52.50,55.21,55.04,44,48,92,2.87,51.86,3,3,1,354.02,6,0,0,10,9,0,2,208,200,55.45,56.35,4,4,3.84,0,75.35,75.42,75.42,78.00,46,0.0087,0.0087,495,499,55.31,55.48,0,5,5.03,0,78.11,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,-0.0,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  08:50:00,66.98,67.12,67.12,93,0.0135,0.0135,14.64,2759.01,1,938.73,21.81,48.93,45.37,46.04,6.10,0,13.23,0.00,71.90,46.04,2069.80,84.87,23.29,88.99,0.00,85.66,0,91,0.00,45.72,55.36,782.64,65.86,46.00,79.98,18.47,497,500,265,1.787,1.801,72.77,70.00,53.47,56.06,55.04,55,79,92,7.16,51.44,8.00,8.38,1,460.95,6,4,4,5,5,0,5,458,460,56.23,56.42,6,6,3.81,0,72.60,72.59,72.59,78.00,56,0.0099,0.0099,201,200,56.28,56.80,4,4,5.69,0,73.91,73.91,73.91,78.00,49,0.0090,0.0090,286,240,660,1.604,1.600,77.57,75.94,52.54,55.23,55.04,44,48,92,3.00,51.90,3,3,1,360.59,6,0,0,10,9,0,2,208,200,55.43,56.35,4,4,4.77,0,75.36,75.43,75.43,78.00,46,0.0087,0.0087,497,500,55.32,55.50,0,5,5.07,0,78.13,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  08:51:00,66.90,67.10,67.10,94,0.0135,0.0135,14.65,2582.99,1,938.18,21.85,48.90,45.38,46.04,39.67,0,0.00,0.00,71.88,46.04,2072.81,85.00,23.23,88.99,0.00,85.68,0,89,0.00,45.50,55.36,797.31,66.44,45.95,79.98,18.76,507,500,266,1.808,1.801,72.80,69.95,53.48,56.08,55.04,54,79,92,7.27,51.52,8.00,8.38,1,459.89,6,4,4,5,5,0,5,461,460,56.24,56.44,6,6,3.89,0,72.60,72.60,72.60,78.00,56,0.0099,0.0099,200,200,56.26,56.82,4,4,5.69,0,73.92,73.91,73.91,78.00,49,0.0090,0.0090,258,240,652,1.601,1.600,77.55,75.94,52.49,55.23,55.04,44,48,92,3.16,51.76,3,3,1,359.60,6,0,0,10,9,0,2,197,200,55.43,56.34,4,4,4.75,0,75.39,75.44,75.44,78.00,46,0.0088,0.0088,498,501,55.32,55.50,0,5,5.06,0,78.14,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,-0.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  08:52:00,66.76,67.08,67.08,94,0.0135,0.0135,14.64,2827.60,1,953.07,21.91,48.90,45.26,46.04,23.96,0,16.57,0.00,71.90,46.04,2071.25,84.95,23.00,89.03,0.00,85.68,0,89,0.00,45.58,55.34,786.99,65.78,46.12,79.98,18.33,498,500,267,1.809,1.801,72.82,69.89,53.45,56.07,55.04,54,78,92,7.18,51.44,8.00,8.38,1,457.96,6,4,4,5,5,0,5,460,460,56.29,56.43,6,6,4.29,0,72.61,72.61,72.61,78.00,56,0.0099,0.0099,199,200,56.23,56.81,4,4,5.84,0,73.91,73.92,73.92,78.00,49,0.0090,0.0090,258,240,645,1.604,1.600,77.55,75.91,52.42,55.21,55.04,44,48,92,3.03,51.65,3,3,1,355.78,6,0,0,10,9,0,2,197,200,55.38,56.36,4,4,4.99,0,75.45,75.45,75.45,78.00,46,0.0088,0.0088,497,502,55.24,55.48,0,5,5.06,0,78.11,78.16,78.16,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  08:53:00,66.75,67.06,67.06,94,0.0135,0.0135,14.64,2788.07,1,949.29,21.88,48.90,45.43,46.04,0.00,0,11.99,0.00,71.89,46.04,2071.96,84.87,23.17,88.95,0.00,85.68,0,91,0.00,45.66,55.32,808.06,66.66,45.91,79.98,18.18,497,500,265,1.801,1.801,72.81,69.84,53.41,56.05,55.04,54,78,92,7.12,51.40,8.00,8.38,1,456.03,6,4,4,5,5,0,5,457,460,56.20,56.41,6,6,5.01,0,72.62,72.62,72.62,78.00,55,0.0099,0.0099,200,200,56.19,56.81,4,4,4.41,0,73.91,73.92,73.92,78.00,48,0.0090,0.0090,272,240,641,1.584,1.600,77.56,75.91,52.37,55.19,55.04,44,48,92,3.19,51.68,3,3,1,357.13,6,0,0,10,9,0,2,196,200,55.37,56.36,4,4,4.79,0,75.51,75.46,75.46,78.00,46,0.0088,0.0088,497,502,55.25,55.45,0,5,3.59,0,78.11,78.16,78.16,78.00,43,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,-0.4,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,-1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0
