date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  09:26:00,66.86,66.92,66.92,91,0.0133,0.0133,14.48,2718.16,1,948.26,21.77,48.99,45.34,46.15,22.14,0,15.19,0.00,71.14,46.15,2054.46,84.93,23.28,89.05,0.00,85.75,0,54,0.00,45.66,55.45,801.47,65.86,46.37,79.98,19.37,503,500,271,1.810,1.801,72.93,69.66,53.62,56.11,55.04,55,78,92,7.15,51.59,8.00,8.42,1,450.32,6,3,3,5,5,0,5,465,460,56.21,56.37,6,6,4.63,0,72.63,72.63,72.63,78.00,56,0.0097,0.0097,206,200,56.13,56.67,4,4,5.20,0,74.09,74.13,74.13,78.00,51,0.0093,0.0093,321,240,630,1.595,1.600,77.63,75.77,52.52,55.10,55.04,46,51,92,3.77,51.21,4,4,1,357.30,6,0,0,10,9,0,2,199,200,55.28,56.26,4,4,4.60,0,73.96,74.01,74.01,78.00,50,0.0090,0.0090,507,513,55.20,55.39,0,5,5.05,0,78.18,78.13,78.13,78.00,45,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.7,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:27:00,66.93,66.92,66.92,92,0.0133,0.0133,14.48,2797.85,1,945.61,21.73,49.01,45.52,46.15,33.79,0,13.45,0.00,71.14,46.15,2053.42,84.81,23.32,88.94,0.00,85.77,0,53,0.00,45.77,55.46,812.09,66.68,46.28,79.98,19.29,500,500,271,1.809,1.801,72.95,69.70,53.64,56.14,55.04,55,78,92,7.09,51.64,8.00,8.43,1,449.69,6,3,3,5,5,0,5,458,460,56.19,56.39,6,6,4.02,0,72.63,72.64,72.64,78.00,56,0.0097,0.0097,205,200,56.17,56.69,4,4,5.28,0,74.15,74.17,74.17,78.00,51,0.0093,0.0093,336,240,627,1.603,1.600,77.58,75.75,52.52,55.09,55.04,46,51,92,3.91,51.25,4,4,1,356.60,6,0,0,10,9,0,2,200,200,55.33,56.26,4,4,4.73,0,73.98,74.02,74.02,78.00,49,0.0090,0.0090,509,514,55.24,55.39,0,5,5.06,0,78.16,78.13,78.13,78.00,45,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,-1,1.1,0.8970,0,0,0,0,0,1,1,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,-1,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:28:00,66.90,66.92,66.92,91,0.0132,0.0132,14.48,2702.08,1,950.67,21.75,49.04,45.48,46.15,28.77,0,11.38,0.00,71.13,46.15,2053.80,84.77,23.38,88.86,0.00,85.77,0,52,0.00,45.61,55.43,816.91,66.45,46.28,79.98,19.29,502,500,266,1.815,1.801,72.95,69.71,53.64,56.15,55.04,55,78,92,7.19,51.66,8.00,8.42,1,443.49,6,3,3,5,5,0,5,464,460,56.23,56.41,6,6,4.97,0,72.62,72.64,72.64,78.00,56,0.0097,0.0097,198,200,56.20,56.71,4,4,5.31,0,74.22,74.21,74.21,78.00,51,0.0093,0.0093,377,240,628,1.605,1.600,77.59,75.76,52.52,55.08,55.04,46,51,92,3.83,51.28,4,4,1,359.70,6,0,0,10,9,0,2,200,200,55.29,56.25,4,4,4.84,0,74.00,74.03,74.03,78.00,49,0.0090,0.0090,506,514,55.20,55.39,0,5,2.52,0,78.14,78.13,78.13,78.00,45,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.9,0,1.4,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:29:00,66.92,66.92,66.92,91,0.0132,0.0132,14.48,2770.71,1,961.30,21.80,49.03,45.38,46.15,34.65,0,17.88,0.00,71.11,46.15,2055.54,84.74,23.26,88.92,0.00,85.77,0,53,0.00,45.60,55.41,819.02,66.33,46.37,79.98,19.29,500,500,254,1.816,1.801,72.99,69.70,53.61,56.15,55.04,55,78,92,7.14,51.60,8.00,8.42,1,440.64,6,3,3,5,5,0,5,455,460,56.26,56.41,6,6,4.93,0,72.67,72.64,72.64,78.00,56,0.0097,0.0097,199,200,56.15,56.72,4,4,5.25,0,74.28,74.25,74.25,78.00,51,0.0093,0.0093,404,240,639,1.596,1.600,77.58,75.76,52.56,55.09,55.04,46,51,92,3.83,51.26,4,4,1,364.66,6,0,0,10,9,0,2,199,200,55.29,56.24,4,4,4.88,0,74.02,74.04,74.04,78.00,49,0.0090,0.0090,518,515,55.21,55.39,0,6,3.25,0,78.08,78.13,78.13,78.00,45,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.7,0,1.2,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4413,0,0,0,0,-2,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:30:00,66.89,66.92,66.92,91,0.0132,0.0132,14.48,2802.70,1,949.67,21.77,49.06,45.47,46.15,23.42,0,0.00,0.00,71.13,46.15,2054.45,84.68,23.30,88.80,0.00,85.76,0,50,0.00,45.77,55.40,809.78,66.06,46.37,79.98,19.67,497,500,256,1.816,1.801,72.97,69.65,53.54,56.14,55.04,55,78,92,7.18,51.56,8.00,8.43,1,443.84,6,3,3,5,5,0,5,454,460,56.20,56.39,6,6,5.08,0,72.65,72.65,72.65,78.00,56,0.0097,0.0097,199,200,56.11,56.71,4,4,3.22,0,74.32,74.29,74.29,78.00,51,0.0093,0.0093,326,240,649,1.600,1.600,77.60,75.77,52.59,55.11,55.04,46,51,92,3.85,51.27,4,4,1,360.89,6,0,0,10,9,0,2,198,200,55.28,56.25,4,4,3.01,0,74.04,74.07,74.07,77.00,49,0.0090,0.0090,520,515,55.22,55.41,0,6,4.46,0,78.08,78.13,78.13,78.00,46,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,1,1.1,0.4413,0,0,0,0,-2,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:31:00,66.94,66.92,66.92,92,0.0132,0.0132,14.48,2613.47,1,956.46,21.78,49.10,45.53,46.15,26.95,0,16.69,0.00,71.09,46.15,2054.88,84.87,23.28,88.86,0.00,85.76,0,52,0.00,45.70,55.40,804.29,66.08,46.29,79.98,19.37,509,500,260,1.792,1.801,72.97,69.63,53.57,56.13,55.04,54,79,92,7.12,51.67,8.00,8.42,1,446.71,6,3,3,5,5,0,5,463,460,56.27,56.39,6,6,3.41,0,72.62,72.66,72.66,78.00,56,0.0097,0.0097,199,200,56.20,56.71,4,4,4.94,0,74.35,74.34,74.34,78.00,52,0.0093,0.0093,374,240,655,1.596,1.600,77.59,75.76,52.62,55.11,55.04,46,51,92,3.71,51.36,4,4,1,363.45,6,0,0,10,9,0,2,206,200,55.29,56.25,4,4,4.23,0,74.07,74.10,74.10,78.00,49,0.0090,0.0090,516,515,55.25,55.41,0,6,5.03,0,78.08,78.13,78.13,78.00,46,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:32:00,66.90,66.92,66.92,91,0.0132,0.0132,14.48,2698.97,1,954.04,21.72,49.08,45.47,46.15,25.13,0,12.23,0.01,71.09,46.15,2056.40,85.36,23.28,89.13,0.00,85.75,0,52,0.00,45.79,55.43,806.42,66.33,46.44,79.98,19.22,503,500,268,1.799,1.801,72.97,69.64,53.62,56.15,55.04,55,78,92,7.09,51.65,8.00,8.42,1,446.25,6,3,3,5,5,0,5,466,460,56.24,56.40,6,6,4.46,0,72.65,72.66,72.66,78.00,56,0.0097,0.0097,198,200,56.18,56.73,4,4,5.43,0,74.39,74.38,74.38,78.00,51,0.0093,0.0093,359,240,655,1.585,1.600,77.57,75.77,52.68,55.14,55.04,46,51,93,3.84,51.35,4,4,1,364.48,6,0,0,10,9,0,2,208,200,55.31,56.25,4,4,4.97,0,74.08,74.14,74.14,78.00,49,0.0090,0.0090,515,515,55.29,55.43,0,6,5.07,0,78.06,78.13,78.13,78.00,46,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:33:00,66.83,66.92,66.92,91,0.0132,0.0132,14.48,2677.81,1,954.20,21.73,49.13,45.69,46.15,15.19,0,13.41,0.01,71.12,46.15,2055.05,85.42,23.19,89.54,0.00,85.75,0,52,0.00,45.83,55.40,812.55,66.25,46.36,79.98,19.13,504,500,265,1.788,1.801,73.02,69.65,53.66,56.17,55.04,55,78,92,7.29,51.68,8.00,8.43,1,446.68,6,3,3,5,5,0,5,467,460,56.27,56.42,6,6,4.59,0,72.66,72.67,72.67,78.00,56,0.0097,0.0097,200,200,56.17,56.74,4,4,5.39,0,74.45,74.43,74.43,78.00,50,0.0093,0.0093,334,240,661,1.591,1.600,77.58,75.78,52.75,55.17,55.04,46,51,93,3.86,51.42,4,4,1,367.17,6,0,0,10,9,0,2,206,200,55.36,56.26,4,4,4.92,0,74.13,74.17,74.17,78.00,49,0.0090,0.0090,517,515,55.27,55.47,0,6,5.04,0,78.06,78.12,78.12,78.00,46,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:34:00,66.83,66.92,66.92,92,0.0132,0.0132,14.48,2800.46,1,957.89,21.73,49.14,45.56,46.15,0.00,0,11.71,0.00,71.09,46.15,2055.18,85.26,23.29,89.37,0.00,85.73,0,52,0.00,45.76,55.40,808.86,65.93,46.46,79.98,19.28,502,500,252,1.810,1.801,73.01,69.61,53.60,56.17,55.04,54,79,92,7.12,51.69,8.00,8.42,1,439.22,6,3,3,5,5,0,5,451,460,56.27,56.42,6,6,5.06,0,72.72,72.67,72.67,78.00,56,0.0097,0.0097,199,200,56.13,56.75,4,4,5.30,0,74.48,74.47,74.47,78.00,50,0.0093,0.0093,373,240,661,1.596,1.600,77.58,75.77,52.78,55.20,55.04,46,51,93,3.91,51.44,4,4,1,370.19,6,0,0,10,9,0,2,210,200,55.37,56.27,4,4,4.84,0,74.19,74.20,74.20,78.00,49,0.0090,0.0090,520,515,55.31,55.49,0,6,2.74,0,78.06,78.12,78.12,78.00,45,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:35:00,66.85,66.92,66.92,92,0.0132,0.0132,14.48,2839.16,1,954.44,21.68,49.19,45.44,46.15,0.00,0,13.28,0.00,71.07,46.15,2053.53,85.11,23.35,89.34,0.00,85.74,0,52,0.00,45.89,55.40,813.63,66.32,46.53,79.98,19.40,502,500,251,1.807,1.801,73.01,69.55,53.56,56.17,55.04,54,78,92,7.14,51.64,8.00,8.42,1,443.11,6,3,3,5,5,0,5,455,460,56.21,56.42,6,6,3.86,0,72.69,72.68,72.68,78.00,56,0.0097,0.0097,199,200,56.18,56.74,4,4,4.49,0,74.52,74.52,74.52,78.00,50,0.0093,0.0093,358,240,646,1.611,1.600,77.64,75.78,52.70,55.20,55.04,46,51,93,3.99,51.28,4,4,1,361.98,6,0,0,10,9,0,2,193,200,55.35,56.30,4,4,3.60,0,74.26,74.22,74.22,78.00,50,0.0090,0.0090,520,515,55.32,55.48,0,6,5.00,0,78.07,78.12,78.12,78.00,45,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:36:00,66.83,66.92,66.92,92,0.0132,0.0132,14.48,2857.44,1,949.00,21.74,49.19,45.64,46.15,22.46,0,12.57,0.00,71.10,46.15,2053.64,84.91,23.26,89.08,0.00,85.74,0,53,0.00,45.85,55.40,785.81,65.57,46.49,79.98,19.57,504,500,259,1.798,1.801,73.07,69.56,53.64,56.18,55.04,54,78,92,7.21,51.74,8.00,8.42,1,445.66,6,3,3,5,5,0,5,459,460,56.24,56.43,6,6,3.57,0,72.66,72.69,72.69,78.00,56,0.0097,0.0097,199,200,56.22,56.76,4,4,4.60,0,74.58,74.56,74.56,78.00,50,0.0093,0.0093,358,240,629,1.634,1.600,77.61,75.78,52.65,55.18,55.04,46,51,93,3.76,51.31,4,4,1,356.91,6,0,0,10,9,0,2,195,200,55.36,56.32,4,4,3.76,0,74.31,74.25,74.25,78.00,49,0.0090,0.0090,510,515,55.27,55.47,0,5,4.99,0,78.10,78.12,78.12,78.00,46,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,-0.0,1,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:37:00,66.81,66.92,66.92,92,0.0132,0.0132,14.48,2754.76,1,950.18,21.73,49.10,45.42,46.15,27.59,0,12.20,0.01,71.05,46.15,2053.94,84.83,23.31,89.02,0.00,85.75,0,53,0.00,45.62,55.42,828.64,65.57,46.48,79.98,20.03,495,500,270,1.809,1.801,73.06,69.61,53.66,56.20,55.04,54,78,92,7.10,51.78,8.00,8.42,1,449.47,6,3,3,5,5,0,5,465,460,56.31,56.45,6,6,2.89,0,72.66,72.70,72.70,78.00,56,0.0097,0.0097,199,200,56.28,56.77,4,4,4.88,0,74.64,74.61,74.61,78.00,50,0.0093,0.0093,374,240,622,1.606,1.600,77.65,75.77,52.57,55.16,55.04,46,51,92,3.99,51.32,4,4,1,353.86,6,0,0,10,9,0,2,193,200,55.35,56.32,4,4,4.14,0,74.33,74.29,74.29,78.00,49,0.0090,0.0090,508,515,55.29,55.45,0,5,5.02,0,78.14,78.12,78.12,78.00,46,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:38:00,66.83,66.92,66.92,92,0.0132,0.0132,14.48,2795.16,1,947.91,21.76,49.12,45.37,46.15,0.00,0,0.00,0.00,71.05,46.15,2055.91,84.68,23.27,88.96,0.00,85.76,0,51,0.00,45.72,55.40,802.48,66.52,46.52,79.98,20.17,502,500,265,1.807,1.801,73.05,69.64,53.69,56.22,55.04,54,79,92,7.12,51.73,8.00,8.42,1,447.73,6,3,3,5,5,0,5,467,460,56.29,56.47,6,6,3.29,0,72.68,72.70,72.70,78.00,56,0.0097,0.0097,199,200,56.26,56.79,4,4,4.50,0,74.69,74.65,74.65,78.00,50,0.0093,0.0093,383,240,639,1.610,1.600,77.64,75.78,52.55,55.14,55.04,46,51,92,3.83,51.25,4,4,1,359.54,6,0,0,10,9,0,2,202,200,55.32,56.30,4,4,3.58,0,74.35,74.33,74.33,78.00,48,0.0090,0.0090,508,515,55.26,55.44,0,5,5.01,0,78.15,78.12,78.12,78.00,46,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.7,1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,-1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:39:00,66.80,66.92,66.92,92,0.0132,0.0132,14.48,2805.12,1,959.33,21.73,49.08,45.47,46.15,26.63,0,14.06,0.00,71.05,46.15,2054.99,84.94,23.31,89.06,0.00,85.77,0,53,0.00,45.73,55.43,823.67,66.17,46.43,79.98,20.18,502,500,260,1.812,1.801,73.07,69.63,53.69,56.23,55.04,54,78,92,7.07,51.72,8.00,8.42,1,448.51,6,3,3,5,5,0,5,454,460,56.32,56.48,6,6,4.87,0,72.73,72.71,72.71,78.00,56,0.0097,0.0097,198,200,56.23,56.80,4,4,4.24,0,74.73,74.70,74.70,78.00,50,0.0093,0.0093,366,240,648,1.590,1.600,77.61,75.77,52.55,55.13,55.04,45,51,92,4.08,51.27,4,4,1,358.43,6,0,0,10,9,0,2,205,200,55.29,56.28,4,4,3.27,0,74.37,74.37,74.37,78.00,49,0.0090,0.0090,515,515,55.25,55.42,0,6,4.96,0,78.11,78.12,78.12,78.00,45,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:40:00,66.74,66.92,66.92,91,0.0132,0.0132,14.48,2673.65,1,956.83,21.73,49.06,45.49,46.15,9.10,0,13.53,0.01,71.07,46.15,2052.94,85.10,23.35,89.17,0.00,85.76,0,51,0.00,45.67,55.42,824.57,66.27,46.41,79.98,20.11,496,500,253,1.787,1.801,73.10,69.59,53.62,56.22,55.04,54,78,92,7.13,51.68,8.00,8.42,1,440.18,6,3,3,5,5,0,5,450,460,56.25,56.47,6,6,5.04,0,72.74,72.71,72.71,78.00,56,0.0097,0.0097,198,200,56.23,56.80,4,4,3.44,0,74.78,74.74,74.74,78.00,50,0.0093,0.0093,341,240,646,1.611,1.600,77.62,75.76,52.54,55.11,55.04,45,51,92,3.88,51.27,4,4,1,363.87,6,0,0,10,9,0,2,204,200,55.29,56.26,4,4,4.68,0,74.41,74.40,74.40,78.00,49,0.0090,0.0090,515,516,55.22,55.41,0,6,3.76,0,78.11,78.12,78.12,78.00,45,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.0,1,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.3,-1,1.1,0.5970,0,0,0,0,0,1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,1,1.1,0.5213,0,0,0,0,0,-1,1,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:41:00,66.78,66.92,66.92,91,0.0131,0.0131,14.48,2676.99,1,954.98,21.73,49.04,45.42,46.15,42.67,0,13.52,0.00,71.08,46.15,2053.01,84.90,23.33,89.07,0.00,85.76,0,54,0.00,45.69,55.42,825.29,66.31,46.48,79.98,20.11,498,500,259,1.785,1.801,73.07,69.57,53.54,56.19,55.04,54,78,92,7.13,51.63,8.00,8.42,1,438.93,6,3,3,5,5,0,5,461,460,56.22,56.44,6,6,5.06,0,72.72,72.72,72.72,78.00,56,0.0098,0.0098,198,200,56.15,56.77,4,4,2.99,0,74.82,74.78,74.78,78.00,49,0.0093,0.0093,364,240,647,1.590,1.600,77.64,75.78,52.54,55.10,55.04,45,51,92,4.00,51.25,4,4,1,360.59,6,0,0,10,9,0,2,205,200,55.35,56.24,4,4,3.26,0,74.45,74.44,74.44,78.00,49,0.0090,0.0090,515,516,55.22,55.40,0,6,4.22,0,78.11,78.12,78.12,78.00,45,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.7,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.7,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.7,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.0,0,1.7,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,0,1.4,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.0,0,1.7,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.7,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.1,0,1.7,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,1.1,1,1.7,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
