date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  10:14:00,66.40,66.49,66.49,91,0.0129,0.0129,14.48,2007.61,1,925.87,21.55,48.15,45.44,46.15,18.93,0,12.89,0.00,71.01,46.15,2053.40,85.89,23.20,88.78,0.00,85.57,0,53,0.00,45.69,55.29,736.38,67.35,45.82,79.98,16.10,500,500,297,1.805,1.801,73.71,69.98,53.26,55.77,55.04,55,77,92,7.24,51.17,8.00,8.42,1,456.25,6,3,3,5,5,0,5,463,460,55.84,56.05,6,6,4.79,0,73.88,73.79,73.79,80.00,57,0.0104,0.0104,199,200,55.88,56.41,4,4,5.19,0,74.75,74.76,74.76,80.00,48,0.0090,0.0090,392,240,184,1.603,1.600,77.19,73.16,49.57,54.48,55.04,44,58,89,1.27,52.65,2,2,1,232.74,5,0,0,10,9,0,2,202,200,54.68,55.64,4,4,4.63,0,75.38,75.37,75.37,80.00,46,0.0087,0.0087,196,200,54.56,55.31,0,4,5.16,0,77.82,78.52,78.52,80.00,45,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.4,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:15:00,66.36,66.46,66.46,91,0.0129,0.0129,14.48,2003.58,1,950.91,21.58,48.21,45.46,46.15,21.07,0,0.00,0.00,71.03,46.15,2052.22,85.94,23.25,89.01,0.00,85.52,0,50,0.00,45.72,55.28,780.89,67.28,45.87,79.98,16.55,505,500,281,1.825,1.801,73.77,69.95,53.29,55.80,55.04,55,77,92,7.31,51.21,8.00,8.42,1,447.15,6,3,3,5,5,0,5,453,460,55.86,56.08,6,6,5.16,0,73.94,73.82,73.82,80.00,58,0.0104,0.0104,199,200,55.83,56.42,4,4,4.37,0,74.75,74.75,74.75,80.00,48,0.0090,0.0090,360,240,182,1.574,1.600,77.15,73.09,49.70,54.53,55.04,44,58,89,1.30,52.71,2,2,1,223.46,5,0,0,10,9,0,2,203,200,54.75,55.68,4,4,3.46,0,75.37,75.39,75.39,80.00,46,0.0087,0.0087,197,200,54.62,55.37,0,4,5.07,0,77.89,78.56,78.56,80.00,45,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:16:00,66.34,66.43,66.43,91,0.0129,0.0129,14.48,2042.79,1,942.59,21.54,48.25,45.47,46.22,0.00,0,12.07,0.00,71.03,46.22,2052.75,85.56,23.28,88.76,0.00,85.49,0,53,0.00,45.78,55.28,770.32,67.92,45.94,79.98,15.90,507,500,286,1.799,1.801,73.74,69.87,53.28,55.81,55.04,55,77,92,7.27,51.22,8.00,8.42,1,444.68,6,3,3,5,5,0,5,451,460,55.87,56.08,6,6,5.07,0,73.94,73.85,73.85,80.00,58,0.0104,0.0104,198,200,55.84,56.42,4,4,3.14,0,74.76,74.75,74.75,80.00,48,0.0090,0.0090,349,240,174,1.508,1.399,77.13,73.00,49.74,54.59,55.04,44,59,89,1.01,52.74,2,2,1,205.89,5,0,0,10,9,0,2,196,200,54.82,55.72,4,4,3.73,0,75.38,75.41,75.41,80.00,46,0.0087,0.0087,197,200,54.70,55.43,0,4,4.20,0,78.02,78.60,78.60,80.00,45,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:17:00,66.32,66.39,66.39,92,0.0129,0.0129,14.48,1935.86,1,947.63,21.52,48.25,45.43,46.22,17.86,0,8.59,0.00,70.99,46.22,2051.92,85.32,23.31,88.50,0.00,85.47,0,51,0.00,45.68,55.31,765.03,68.71,45.91,79.98,15.66,508,500,301,1.794,1.801,73.78,69.93,53.35,55.83,55.04,55,77,92,7.32,51.28,8.00,8.42,1,458.08,6,3,3,5,5,0,5,463,460,55.97,56.10,6,6,3.58,0,73.91,73.88,73.88,80.00,58,0.0104,0.0104,199,200,55.90,56.44,4,4,4.74,0,74.75,74.74,74.74,80.00,49,0.0090,0.0090,353,240,164,1.464,1.399,77.13,72.87,49.76,54.65,55.04,44,59,89,1.14,53.21,2,2,1,206.78,5,0,0,10,9,0,2,194,200,54.86,55.78,4,4,4.00,0,75.41,75.43,75.43,80.00,46,0.0087,0.0087,196,200,54.73,55.48,0,4,5.10,0,78.19,78.64,78.64,80.00,45,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,-1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,1,1.1,0.5213,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:18:00,66.28,66.36,66.36,91,0.0129,0.0129,14.48,1917.27,1,949.01,21.54,48.27,45.56,46.22,29.09,0,0.00,0.00,71.02,46.22,2053.26,85.12,23.27,88.23,0.00,85.46,0,50,0.00,45.75,55.29,774.96,67.96,45.92,79.98,15.57,501,500,308,1.797,1.801,73.80,70.05,53.45,55.87,55.04,55,77,92,7.38,51.27,8.00,8.42,1,457.47,6,3,3,5,5,0,5,462,460,55.96,56.14,6,6,4.17,0,73.93,73.91,73.91,80.00,58,0.0104,0.0104,199,200,55.94,56.47,4,4,5.30,0,74.74,74.74,74.74,80.00,49,0.0089,0.0089,365,240,156,1.443,1.399,77.12,72.72,49.77,54.69,55.04,45,60,90,1.00,53.27,2,2,1,201.10,5,0,0,10,9,0,2,193,200,54.91,55.84,4,4,4.77,0,75.41,75.45,75.45,80.00,46,0.0087,0.0087,193,200,54.78,55.54,0,4,5.12,0,78.39,78.68,78.68,80.00,46,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.2,1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:19:00,66.25,66.33,66.33,91,0.0129,0.0129,14.48,1942.08,1,947.33,21.54,48.28,45.55,46.22,22.03,0,12.03,0.00,71.04,46.22,2053.18,84.90,23.31,88.05,0.00,85.47,0,51,0.00,45.75,55.30,764.40,67.74,45.96,79.98,15.50,505,500,315,1.780,1.801,73.85,70.13,53.52,55.91,55.04,55,77,92,7.24,51.33,8.00,8.43,1,451.28,6,3,3,5,5,0,5,463,460,56.00,56.18,6,6,4.80,0,73.95,73.94,73.94,80.00,58,0.0104,0.0104,200,200,55.96,56.50,4,4,5.39,0,74.74,74.74,74.74,80.00,49,0.0089,0.0089,379,240,165,1.400,1.399,77.22,72.62,49.77,54.71,55.04,45,60,90,1.14,53.30,2,2,1,201.59,5,0,0,10,9,0,2,192,200,54.97,55.88,4,4,4.99,0,75.42,75.48,75.48,80.00,46,0.0087,0.0087,203,200,54.81,55.56,0,4,2.80,0,78.61,78.72,78.72,80.00,45,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:20:00,66.18,66.29,66.29,91,0.0128,0.0128,14.48,1931.34,1,947.79,21.52,48.32,45.56,46.22,22.46,0,13.45,0.00,71.01,46.22,2053.52,84.70,23.29,87.86,0.00,85.47,0,52,0.00,45.81,55.28,763.50,66.94,45.98,79.98,15.45,508,500,318,1.778,1.801,73.85,70.18,53.57,55.95,55.04,55,76,92,7.32,51.34,8.00,8.42,1,462.19,6,3,3,5,5,0,5,465,460,56.02,56.21,6,6,5.08,0,73.96,73.96,73.96,80.00,58,0.0104,0.0104,200,200,55.99,56.53,4,4,4.02,0,74.74,74.74,74.74,80.00,49,0.0089,0.0089,367,240,168,1.403,1.399,77.18,72.58,49.82,54.74,55.04,45,60,90,0.97,53.34,2,2,1,200.95,5,0,0,10,9,0,2,199,200,54.98,55.93,4,4,4.78,0,75.44,75.50,75.50,80.00,46,0.0087,0.0087,203,200,54.84,55.59,0,4,3.59,0,78.81,78.75,78.75,80.00,45,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:21:00,66.16,66.26,66.26,91,0.0128,0.0128,14.48,1984.03,1,949.61,21.52,48.36,45.59,46.22,14.76,0,13.55,0.00,71.02,46.22,2052.32,84.65,23.29,87.66,0.00,85.47,0,52,0.00,45.82,55.27,768.72,67.40,45.99,79.98,15.59,500,500,303,1.797,1.801,73.89,70.16,53.52,55.96,55.04,55,76,92,7.30,51.32,8.00,8.42,1,457.78,6,3,3,5,5,0,5,456,460,56.06,56.23,6,6,5.04,0,74.02,73.99,73.99,80.00,58,0.0104,0.0104,199,200,55.99,56.55,4,4,4.74,0,74.73,74.73,74.73,80.00,49,0.0090,0.0090,341,240,171,1.403,1.399,77.14,72.59,49.91,54.75,55.04,45,60,90,1.08,53.40,2,2,1,203.37,5,0,0,10,9,0,2,202,200,54.96,55.94,4,4,4.84,0,75.42,75.53,75.53,80.00,45,0.0087,0.0087,202,200,54.86,55.60,0,4,3.44,0,78.95,78.79,78.79,80.00,45,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.7,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.2,0,1.7,0.5213,0,0,0,0,0,0,0
07/02  10:22:00,66.08,66.23,66.23,91,0.0128,0.0128,14.48,1992.57,1,939.35,21.53,48.35,45.61,46.22,18.93,0,13.20,0.00,71.06,46.22,2054.98,85.05,23.18,87.79,0.00,85.45,0,54,0.00,45.85,55.28,751.30,67.76,45.99,79.98,15.43,509,500,307,1.797,1.801,73.90,70.14,53.50,55.97,55.04,55,76,92,7.29,51.33,8.00,8.42,1,460.33,6,3,3,5,5,0,5,450,460,56.02,56.23,6,6,5.13,0,74.02,74.01,74.01,80.00,58,0.0104,0.0104,199,200,56.01,56.55,4,4,3.91,0,74.72,74.73,74.73,80.00,49,0.0090,0.0090,369,240,171,1.395,1.399,77.16,72.59,49.98,54.76,55.04,44,60,90,1.06,53.44,2,2,1,199.64,5,0,0,10,9,0,2,201,200,54.99,55.95,4,4,2.92,0,75.46,75.56,75.56,80.00,45,0.0087,0.0087,203,200,54.83,55.61,0,4,5.00,0,79.04,78.82,78.82,80.00,45,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.4,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.9,0,1.4,0.5213,0,0,0,0,0,0,0
07/02  10:23:00,66.10,66.19,66.19,91,0.0128,0.0128,14.48,1913.06,1,948.07,21.47,48.28,45.55,46.22,23.74,0,11.98,0.00,71.01,46.22,2052.29,85.40,23.28,88.32,0.00,85.43,0,52,0.00,45.79,55.29,768.04,68.19,46.03,79.98,15.21,502,500,320,1.795,1.801,73.93,70.18,53.50,55.97,55.04,55,76,92,7.35,51.33,8.00,8.42,1,464.55,6,3,3,5,5,0,5,465,460,56.00,56.22,6,6,4.34,0,74.00,74.04,74.04,80.00,57,0.0105,0.0105,199,200,56.03,56.55,4,4,5.40,0,74.71,74.74,74.74,80.00,48,0.0090,0.0090,379,240,168,1.405,1.399,77.23,72.59,50.10,54.78,55.04,44,60,90,0.91,54.13,2,2,1,200.46,5,0,0,10,9,0,2,201,200,55.05,55.97,4,4,4.95,0,75.53,75.58,75.58,80.00,45,0.0087,0.0087,202,200,54.90,55.63,0,4,5.13,0,79.10,78.86,78.86,80.00,45,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.2,0.5213,0,0,0,0,0,0,0
07/02  10:24:00,66.07,66.16,66.16,91,0.0128,0.0128,14.48,1953.32,1,943.22,21.47,48.29,45.58,46.22,16.90,0,13.07,0.01,71.04,46.22,2053.73,85.45,23.28,88.44,0.00,85.41,0,51,0.00,45.77,55.28,761.37,68.02,46.02,79.98,15.14,493,500,320,1.782,1.801,73.97,70.23,53.52,55.97,55.04,54,76,92,7.40,51.31,8.00,8.42,1,460.72,6,3,3,5,5,0,5,462,460,56.01,56.23,6,6,5.06,0,74.04,74.06,74.06,80.00,57,0.0105,0.0105,199,200,55.98,56.56,4,4,3.55,0,74.71,74.74,74.74,80.00,48,0.0090,0.0090,368,240,168,1.391,1.399,77.21,72.58,50.34,54.83,55.04,44,60,90,0.93,54.51,2,2,1,202.44,5,0,0,10,9,0,2,200,200,55.14,56.01,4,4,4.77,0,75.58,75.60,75.60,80.00,45,0.0087,0.0087,202,200,55.01,55.68,0,4,3.82,0,79.13,78.89,78.89,80.00,45,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:25:00,66.08,66.13,66.13,92,0.0128,0.0128,14.48,1947.93,1,952.37,21.46,48.30,45.59,46.22,14.87,0,0.00,0.00,71.07,46.22,2052.40,85.01,23.34,88.17,0.00,85.39,0,51,0.00,45.77,55.28,757.12,67.24,46.00,79.98,15.20,495,500,326,1.790,1.801,73.99,70.31,53.55,55.99,55.04,54,76,92,7.21,51.34,8.00,8.42,1,461.50,6,3,3,5,5,0,5,468,460,56.08,56.24,6,6,5.06,0,74.07,74.09,74.09,80.00,57,0.0105,0.0105,198,200,56.00,56.57,4,4,3.13,0,74.72,74.75,74.75,80.00,48,0.0090,0.0090,373,240,169,1.404,1.399,77.23,72.57,50.52,54.88,55.04,45,60,90,0.87,54.68,2,2,1,196.22,5,0,0,10,9,0,2,199,200,55.18,56.05,4,4,2.77,0,75.64,75.62,75.62,80.00,45,0.0087,0.0087,203,200,55.06,55.73,0,4,4.47,0,79.14,78.92,78.92,80.00,45,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:26:00,66.05,66.10,66.10,92,0.0128,0.0128,14.47,1917.72,1,925.81,21.46,48.33,45.60,46.22,17.44,0,12.48,0.00,71.02,46.22,2052.77,84.86,23.32,87.89,0.00,85.37,0,53,0.00,45.82,55.29,743.95,68.25,46.00,79.98,15.73,502,500,317,1.823,1.801,74.00,70.36,53.56,56.00,55.04,54,76,92,7.42,51.34,8.00,8.42,1,459.78,6,3,3,5,5,0,5,457,460,56.05,56.26,6,6,5.01,0,74.11,74.11,74.11,80.00,57,0.0105,0.0105,202,200,55.99,56.58,4,4,2.87,0,74.73,74.75,74.75,80.00,48,0.0090,0.0090,343,240,168,1.405,1.399,77.21,72.56,50.64,54.93,55.04,44,60,90,0.88,54.76,2,2,1,198.56,5,0,0,10,9,0,2,201,200,55.24,56.09,4,4,3.89,0,75.69,75.64,75.64,80.00,45,0.0087,0.0087,202,200,55.09,55.78,0,4,3.98,0,79.12,78.95,78.95,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:27:00,66.03,66.06,66.06,91,0.0128,0.0128,14.48,2076.10,1,952.35,21.55,48.34,45.57,46.22,29.52,0,0.00,0.00,71.03,46.22,2052.53,84.96,23.25,88.07,0.00,85.36,0,50,0.00,45.77,55.29,772.95,67.97,45.96,79.98,15.67,503,500,309,1.814,1.801,74.08,70.29,53.52,56.00,55.04,54,76,92,7.32,51.33,8.00,8.42,1,457.48,6,3,3,5,5,0,5,457,460,56.02,56.26,6,6,3.26,0,74.16,74.13,74.13,80.00,57,0.0105,0.0105,201,200,55.98,56.58,4,4,4.75,0,74.75,74.76,74.76,80.00,48,0.0090,0.0090,330,240,167,1.404,1.399,77.26,72.54,50.68,54.97,55.04,44,61,90,0.86,54.76,2,2,1,195.35,5,0,0,10,9,0,2,201,200,55.26,56.13,4,4,3.99,0,75.73,75.66,75.66,80.00,45,0.0087,0.0087,203,200,55.12,55.83,0,4,5.11,0,79.09,78.98,78.98,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:28:00,65.97,66.03,66.03,91,0.0128,0.0128,14.48,1930.20,1,947.99,21.54,48.31,45.57,46.22,0.00,0,12.09,0.00,71.00,46.22,2053.05,85.07,23.27,88.15,0.00,85.34,0,52,0.00,45.77,55.28,754.43,67.56,45.95,79.98,15.21,492,500,310,1.803,1.801,74.08,70.27,53.47,55.99,55.04,54,76,92,7.33,51.29,8.00,8.42,1,456.61,6,3,3,5,5,0,5,456,460,56.07,56.24,6,6,4.61,0,74.20,74.15,74.15,80.00,57,0.0105,0.0105,201,200,56.02,56.57,4,4,5.39,0,74.76,74.76,74.76,80.00,47,0.0090,0.0090,338,240,160,1.412,1.399,77.22,72.47,50.66,55.03,55.04,44,61,90,0.85,54.71,2,2,1,199.47,5,0,0,10,9,0,2,200,200,55.29,56.16,4,4,4.98,0,75.75,75.68,75.68,80.00,45,0.0087,0.0087,195,200,55.16,55.88,0,4,5.12,0,79.08,79.01,79.01,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,-1,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:29:00,65.97,66.00,66.00,92,0.0128,0.0128,14.48,1913.79,1,953.84,21.55,48.31,45.54,46.22,10.27,0,0.00,0.00,70.98,46.22,2055.30,85.09,23.26,88.16,0.00,85.33,0,51,0.00,45.81,55.26,761.98,67.32,45.98,79.98,15.07,500,500,308,1.799,1.801,74.11,70.22,53.45,55.97,55.04,54,76,92,7.30,51.29,8.00,8.42,1,465.90,6,3,3,5,5,0,5,453,460,56.05,56.23,6,6,4.36,0,74.22,74.18,74.18,80.00,57,0.0105,0.0105,206,200,56.00,56.56,4,4,5.38,0,74.78,74.77,74.77,80.00,48,0.0090,0.0090,346,240,159,1.392,1.399,77.19,72.39,50.58,55.06,55.04,44,61,90,0.89,54.64,2,2,1,200.67,5,0,0,10,9,0,2,200,200,55.27,56.19,4,4,4.96,0,75.76,75.70,75.70,80.00,45,0.0087,0.0087,195,200,55.19,55.91,0,4,5.12,0,79.07,79.04,79.04,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0
