date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  12:22:00,68.34,68.37,68.37,80,0.0121,0.0121,14.48,2111.38,1,947.54,21.62,48.24,45.33,46.03,0.00,0,0.00,0.01,70.80,46.03,2055.08,85.04,23.31,88.33,0.00,85.05,0,51,0.00,45.53,55.17,754.73,65.60,46.08,79.98,15.42,506,500,397,1.788,1.801,74.47,72.10,54.09,56.48,55.04,52,67,92,7.24,51.66,8.00,8.42,1,500.19,7,3,3,5,5,0,5,460,460,56.57,56.73,6,6,4.24,0,73.17,73.19,73.19,80.00,56,0.0099,0.0099,203,200,56.49,57.04,4,4,5.39,0,76.33,76.33,76.33,80.00,47,0.0092,0.0092,331,240,216,0.595,0.596,77.97,74.46,50.51,54.65,55.04,44,55,91,1.14,53.57,2,2,1,110.25,3,0,0,10,9,0,2,200,200,55.19,56.19,5,5,4.94,0,75.54,75.55,75.55,80.00,46,0.0088,0.0088,292,297,54.57,55.04,0,5,5.13,0,80.00,80.04,80.04,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.1,-1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:23:00,68.38,68.44,68.44,80,0.0121,0.0121,14.48,2252.16,1,961.19,21.65,48.21,45.20,46.03,13.48,0,15.31,0.00,70.87,46.03,2054.24,84.93,23.23,88.33,0.00,85.06,0,52,0.00,45.47,55.18,770.87,66.56,46.06,79.98,15.43,504,500,399,1.789,1.801,74.51,72.14,54.11,56.49,55.04,52,67,92,7.14,51.69,8.00,8.42,1,499.27,7,3,3,5,5,0,5,464,460,56.58,56.73,6,6,5.07,0,73.21,73.22,73.22,80.00,56,0.0099,0.0099,204,200,56.50,57.05,4,4,3.05,0,76.33,76.31,76.31,80.00,47,0.0092,0.0092,365,240,221,0.597,0.596,77.94,74.52,50.58,54.61,55.04,45,55,91,1.28,53.61,2,2,1,108.14,3,0,0,10,9,0,2,201,200,55.22,56.14,5,5,4.74,0,75.55,75.56,75.56,80.00,46,0.0088,0.0088,298,297,54.54,54.99,0,5,3.90,0,80.00,80.04,80.04,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.1,1,1.1,0.5213,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:24:00,68.44,68.51,68.51,79,0.0121,0.0121,14.48,2098.77,1,934.38,21.62,48.22,45.28,46.03,24.07,0,13.52,0.00,70.82,46.03,2052.09,84.85,23.35,88.18,0.00,85.08,0,53,0.00,45.49,55.20,739.06,66.52,46.05,79.98,15.44,505,500,401,1.782,1.801,74.53,72.21,54.14,56.50,55.04,52,67,92,7.23,51.67,8.00,8.42,1,499.90,7,3,3,5,5,0,5,463,460,56.58,56.75,6,6,5.04,0,73.25,73.25,73.25,80.00,56,0.0099,0.0099,202,200,56.56,57.06,4,4,3.07,0,76.32,76.29,76.29,80.00,47,0.0092,0.0092,326,240,224,0.589,0.596,77.93,74.57,50.65,54.58,55.04,45,55,91,1.20,53.69,2,2,1,108.53,3,0,0,10,9,0,2,200,200,55.16,56.11,5,5,4.54,0,75.57,75.56,75.56,80.00,47,0.0088,0.0088,298,296,54.48,54.96,0,5,4.17,0,79.97,80.04,80.04,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:25:00,68.49,68.58,68.58,79,0.0121,0.0121,14.48,2041.65,1,945.18,21.66,48.20,45.27,46.03,34.22,0,0.00,0.00,70.82,46.03,2055.76,84.74,23.34,88.06,0.00,85.09,0,51,0.00,45.50,55.19,770.10,66.63,46.08,79.98,15.38,510,500,404,1.795,1.801,74.56,72.25,54.15,56.51,55.04,52,67,92,7.23,51.70,8.00,8.42,1,503.46,7,3,3,5,5,0,5,465,460,56.58,56.76,6,6,3.31,0,73.27,73.27,73.27,80.00,56,0.0099,0.0099,202,200,56.61,57.07,4,4,4.78,0,76.29,76.27,76.27,80.00,47,0.0092,0.0092,372,240,222,0.591,0.596,77.95,74.63,50.70,54.57,55.04,45,55,92,1.36,53.72,2,2,1,109.59,3,0,0,10,9,0,2,200,200,55.14,56.08,5,5,4.05,0,75.59,75.55,75.55,80.00,47,0.0087,0.0087,300,295,54.50,54.95,0,5,5.10,0,79.96,80.04,80.04,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:26:00,68.57,68.64,68.64,79,0.0121,0.0121,14.48,2067.88,1,953.25,21.62,48.27,45.26,46.03,12.73,0,13.77,0.00,70.83,46.03,2054.20,84.64,23.30,88.03,0.00,85.09,0,53,0.00,45.50,55.17,779.24,67.32,45.96,79.98,15.37,497,500,393,1.845,1.801,74.59,72.27,54.15,56.52,55.04,52,67,92,7.22,51.69,8.00,8.42,1,497.76,7,3,3,5,5,0,5,454,460,56.60,56.77,6,6,5.17,0,73.33,73.29,73.29,80.00,56,0.0099,0.0099,201,200,56.57,57.08,4,4,3.78,0,76.27,76.25,76.25,80.00,47,0.0092,0.0092,358,240,224,0.585,0.596,77.98,74.67,50.72,54.57,55.04,45,55,92,1.08,53.73,2,2,1,108.04,3,0,0,10,9,0,2,200,200,55.15,56.08,5,5,2.82,0,75.61,75.54,75.54,80.00,47,0.0087,0.0087,301,294,54.48,54.93,0,5,4.86,0,79.97,80.03,80.03,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:27:00,68.67,68.71,68.71,79,0.0121,0.0121,14.48,2158.08,1,949.62,21.58,48.30,45.23,46.03,35.18,0,13.18,0.00,70.82,46.03,2054.24,84.87,23.27,88.19,0.00,85.10,0,52,0.00,45.49,55.17,775.74,67.44,45.99,79.98,15.74,501,500,389,1.814,1.801,74.58,72.27,54.10,56.51,55.04,52,67,92,7.18,51.60,8.00,8.42,1,493.92,7,3,3,5,5,0,5,452,460,56.59,56.75,6,6,5.07,0,73.33,73.31,73.31,80.00,56,0.0099,0.0099,202,200,56.48,57.06,4,4,3.13,0,76.24,76.23,76.23,80.00,47,0.0092,0.0092,345,240,223,0.594,0.596,78.00,74.71,50.75,54.55,55.04,45,55,92,1.15,53.76,2,2,1,112.61,3,0,0,10,9,0,2,200,200,55.08,56.05,5,5,4.73,0,75.61,75.52,75.52,80.00,47,0.0087,0.0087,298,293,54.47,54.92,0,5,3.77,0,79.99,80.03,80.03,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.2,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:28:00,68.74,68.78,68.78,79,0.0121,0.0121,14.48,2059.61,1,948.77,21.64,48.25,45.31,46.03,19.36,0,13.50,0.00,70.81,46.03,2053.78,85.05,23.30,88.44,0.00,85.09,0,52,0.00,45.51,55.16,773.45,65.95,45.97,79.98,16.09,501,500,401,1.781,1.801,74.57,72.29,54.08,56.49,55.04,52,66,92,7.21,51.61,8.00,8.42,1,493.38,7,3,3,5,5,0,5,462,460,56.54,56.73,6,6,5.10,0,73.35,73.33,73.33,80.00,56,0.0100,0.0100,202,200,56.53,57.05,4,4,2.90,0,76.21,76.22,76.22,80.00,47,0.0092,0.0092,368,240,228,0.592,0.596,78.04,74.76,50.75,54.54,55.04,45,55,92,1.25,53.74,2,2,1,111.68,3,0,0,10,9,0,2,200,200,55.09,56.03,5,5,3.95,0,75.61,75.51,75.51,80.00,47,0.0087,0.0087,298,292,54.46,54.91,0,5,4.03,0,79.98,80.03,80.03,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:29:00,68.80,68.85,68.85,79,0.0121,0.0121,14.48,2180.33,1,946.12,21.65,48.25,45.31,46.03,0.00,0,16.16,0.00,70.80,46.03,2053.91,84.91,23.31,88.26,0.00,85.08,0,51,0.00,45.54,55.15,770.91,66.78,45.99,79.98,15.86,501,500,395,1.810,1.801,74.60,72.35,54.10,56.49,55.04,52,66,92,7.19,51.64,8.00,8.43,1,494.29,7,3,3,5,5,0,5,466,460,56.59,56.73,6,6,5.05,0,73.35,73.36,73.36,80.00,56,0.0100,0.0100,195,200,56.56,57.05,4,4,4.44,0,76.18,76.20,76.20,80.00,47,0.0092,0.0092,343,240,216,0.602,0.596,78.03,74.78,50.72,54.52,55.04,44,55,92,1.16,53.71,2,2,1,107.56,3,0,0,10,9,0,2,199,200,55.06,56.01,5,5,3.81,0,75.58,75.49,75.49,80.00,45,0.0087,0.0087,295,290,54.43,54.90,0,5,4.77,0,80.03,80.02,80.02,80.00,43,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,-0.0,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:30:00,68.87,68.92,68.92,79,0.0121,0.0121,14.48,2219.81,1,949.49,21.70,48.26,45.22,46.03,39.57,0,2.87,0.00,70.80,46.03,2053.99,85.14,23.30,88.27,0.00,85.08,0,51,0.00,45.48,55.14,772.05,66.74,45.98,79.98,16.18,499,500,398,1.807,1.801,74.61,72.36,54.12,56.49,55.04,52,67,92,7.25,51.66,8.00,8.42,1,496.32,7,3,3,5,5,0,5,465,460,56.61,56.74,6,6,5.03,0,73.38,73.38,73.38,80.00,56,0.0100,0.0100,195,200,56.51,57.07,4,4,3.05,0,76.18,76.18,76.18,80.00,48,0.0092,0.0092,321,240,217,0.590,0.596,77.97,74.79,50.67,54.52,55.04,44,54,92,1.25,53.65,2,2,1,112.15,3,0,0,10,9,0,2,200,200,55.11,56.00,5,5,4.73,0,75.55,75.48,75.48,80.00,45,0.0087,0.0087,293,289,54.42,54.89,0,5,3.87,0,80.05,80.02,80.02,80.00,43,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:31:00,68.95,68.99,68.99,78,0.0121,0.0121,14.49,2235.49,1,922.09,21.64,48.24,45.16,45.75,23.96,0,12.17,0.01,70.79,45.75,2055.22,85.57,23.35,88.90,0.00,85.08,0,53,0.00,45.27,55.13,768.46,66.64,45.97,79.98,15.95,499,500,392,1.791,1.801,74.62,72.41,54.12,56.50,55.04,52,66,92,7.21,51.65,8.00,8.42,1,496.78,7,3,3,5,5,0,5,462,460,56.56,56.75,6,6,4.46,0,73.40,73.40,73.40,80.00,56,0.0100,0.0100,196,200,56.53,57.09,4,4,5.40,0,76.15,76.17,76.17,80.00,48,0.0092,0.0092,348,240,215,0.620,0.596,78.01,74.81,50.63,54.51,55.04,44,54,92,1.08,53.64,2,2,1,111.64,3,0,0,10,9,0,2,200,200,55.08,55.99,5,5,4.96,0,75.50,75.46,75.46,80.00,46,0.0086,0.0086,290,288,54.41,54.88,0,5,5.11,0,80.05,80.02,80.02,80.00,43,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:32:00,69.04,69.06,69.06,78,0.0121,0.0121,14.48,2376.59,1,962.20,21.65,48.20,45.09,45.75,20.64,0,13.00,0.00,70.78,45.75,2054.89,85.45,23.38,89.00,0.00,85.09,0,52,0.00,45.29,55.11,776.58,67.28,45.88,79.98,15.89,507,500,387,1.834,1.801,74.63,72.45,54.08,56.49,55.04,52,66,92,7.22,51.56,8.00,8.42,1,496.65,7,3,3,5,5,0,5,451,460,56.52,56.73,6,6,4.85,0,73.41,73.42,73.42,80.00,56,0.0100,0.0100,195,200,56.46,57.08,4,4,4.27,0,76.12,76.15,76.15,80.00,47,0.0092,0.0092,369,240,207,0.602,0.596,78.02,74.80,50.56,54.49,55.04,44,54,92,1.25,53.56,2,2,1,108.25,3,0,0,10,9,0,2,200,200,55.05,55.98,5,5,3.37,0,75.46,75.45,75.45,80.00,46,0.0086,0.0086,285,287,54.46,54.87,0,5,5.04,0,80.05,80.01,80.01,80.00,42,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:33:00,69.09,69.13,69.13,78,0.0121,0.0121,14.48,2221.91,1,957.04,21.63,48.13,45.07,45.75,0.00,0,13.09,0.01,70.79,45.75,2054.46,85.14,23.35,88.70,0.00,85.09,0,52,0.00,45.31,55.12,774.28,66.79,45.82,79.98,15.44,497,500,378,1.841,1.801,74.63,72.45,54.01,56.46,55.04,52,66,91,7.18,51.53,8.00,8.42,1,493.57,7,3,3,5,5,0,5,454,460,56.51,56.71,6,6,2.79,0,73.46,73.44,73.44,80.00,56,0.0100,0.0100,195,200,56.51,57.06,4,4,4.89,0,76.10,76.14,76.14,80.00,47,0.0092,0.0092,345,240,210,0.608,0.596,77.97,74.79,50.45,54.48,55.04,44,54,92,1.20,53.46,2,2,1,108.03,3,0,0,10,9,0,2,200,200,55.03,55.96,5,5,4.16,0,75.44,75.43,75.43,80.00,46,0.0086,0.0086,286,287,54.38,54.84,0,5,5.07,0,80.07,80.01,80.01,80.00,42,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,-1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:34:00,69.18,69.20,69.20,78,0.0121,0.0121,14.49,2136.14,1,948.50,21.65,48.09,45.05,45.75,29.30,0,15.19,0.00,70.79,45.75,2054.83,84.85,23.26,88.34,0.00,85.11,0,52,0.00,45.30,55.14,761.45,66.62,45.78,79.98,15.72,498,500,391,1.795,1.801,74.64,72.47,53.97,56.43,55.04,52,66,91,7.10,51.52,8.00,8.42,1,492.22,7,3,3,5,5,0,5,460,460,56.48,56.68,6,6,5.10,0,73.49,73.46,73.46,80.00,56,0.0100,0.0100,198,200,56.48,57.04,4,4,3.77,0,76.07,76.13,76.13,80.00,47,0.0092,0.0092,320,240,212,0.596,0.596,77.98,74.80,50.37,54.46,55.04,43,54,92,1.29,53.41,2,2,1,107.95,3,0,0,10,9,0,2,200,200,54.96,55.94,5,5,2.78,0,75.41,75.42,75.42,80.00,46,0.0086,0.0086,286,286,54.33,54.81,0,5,4.83,0,80.06,80.01,80.01,80.00,42,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:35:00,69.26,69.27,69.27,78,0.0121,0.0121,14.49,2213.92,1,941.20,21.62,48.05,45.05,45.75,11.56,0,0.00,0.00,70.76,45.75,2054.78,84.61,23.38,88.10,0.00,85.13,0,51,0.00,45.24,55.10,773.00,66.54,45.73,79.98,16.02,507,500,395,1.806,1.801,74.64,72.52,54.02,56.43,55.04,52,66,91,7.15,51.56,8.00,8.42,1,492.37,7,3,3,5,5,0,5,463,460,56.52,56.67,6,6,5.08,0,73.48,73.48,73.48,80.00,56,0.0100,0.0100,198,200,56.52,57.03,4,4,5.26,0,76.06,76.12,76.12,80.00,48,0.0091,0.0091,376,240,208,0.610,0.596,77.94,74.82,50.32,54.42,55.04,43,54,92,1.27,53.38,2,2,1,112.52,3,0,0,10,9,0,2,201,200,54.97,55.92,5,5,4.84,0,75.37,75.40,75.40,80.00,46,0.0086,0.0086,286,286,54.31,54.78,0,5,3.23,0,80.06,80.01,80.01,80.00,42,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,-1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:36:00,69.32,69.34,69.34,78,0.0121,0.0121,14.48,2059.01,1,948.76,21.65,48.02,45.06,45.75,21.29,0,9.06,0.00,70.74,45.75,2055.03,84.90,23.32,88.20,0.00,85.15,0,53,0.00,45.29,55.11,753.08,66.43,45.74,79.98,15.44,501,500,397,1.800,1.801,74.67,72.57,54.04,56.43,55.04,52,66,91,7.21,51.54,8.00,8.42,1,496.67,7,3,3,5,5,0,5,460,460,56.51,56.68,6,6,5.08,0,73.50,73.50,73.50,80.00,56,0.0100,0.0100,199,200,56.46,57.03,4,4,3.74,0,76.07,76.11,76.11,80.00,47,0.0091,0.0091,359,240,210,0.592,0.596,77.98,74.82,50.29,54.39,55.04,43,54,92,1.21,53.36,2,2,1,105.24,3,0,0,10,9,0,2,201,200,54.96,55.90,5,5,2.80,0,75.34,75.39,75.39,80.00,45,0.0086,0.0086,284,286,54.31,54.76,0,5,4.73,0,80.04,80.01,80.01,80.00,42,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4413,0,0,0,0,-2,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
07/02  12:37:00,69.41,69.40,69.40,78,0.0121,0.0121,14.48,2121.98,1,950.07,21.66,48.02,45.05,45.75,18.29,0,16.74,0.00,70.78,45.75,2054.67,85.01,23.35,88.34,0.00,85.15,0,54,0.00,45.27,55.10,762.88,67.06,45.77,79.98,15.22,508,500,401,1.791,1.801,74.69,72.62,54.06,56.44,55.04,52,66,92,7.22,51.58,8.00,8.42,1,495.87,7,3,3,5,5,0,5,464,460,56.53,56.68,6,6,5.09,0,73.52,73.51,73.51,79.00,56,0.0100,0.0100,198,200,56.50,57.03,4,4,3.86,0,76.09,76.09,76.09,80.00,47,0.0091,0.0091,365,240,209,0.596,0.596,77.95,74.84,50.25,54.35,55.04,44,54,92,1.27,53.34,2,2,1,107.86,3,0,0,10,9,0,2,198,200,54.95,55.89,5,5,2.89,0,75.33,75.37,75.37,80.00,45,0.0086,0.0086,287,285,54.26,54.73,0,5,4.93,0,80.02,80.01,80.01,80.00,42,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0
