date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  16:38:00,76.97,77.00,77.00,45,0.0092,0.0092,14.51,3546.84,1,957.50,21.61,47.18,43.24,43.47,0.00,0,13.21,0.00,70.42,43.47,2064.44,85.46,23.28,90.03,0.00,85.79,0,51,0.00,43.33,53.58,782.88,66.78,44.16,79.98,16.55,495,500,330,1.792,1.801,73.23,74.71,52.52,55.13,55.04,51,48,90,5.16,51.61,3.69,3.61,1,445.08,6,4,3,5,5,0,5,463,460,55.18,55.40,6,6,5.18,0,71.93,71.85,71.85,78.00,56,0.0095,0.0095,202,200,55.13,55.75,4,4,3.53,0,76.32,76.28,76.28,78.00,44,0.0087,0.0087,329,240,823,1.177,1.198,79.00,78.44,53.18,55.31,55.04,42,43,92,2.98,51.74,3,3,1,391.29,6,0,0,10,9,0,2,244,246,55.36,56.16,5,5,2.37,0,78.08,78.08,78.08,78.00,42,0.0089,0.0089,656,719,55.26,55.35,0,10,4.71,0,78.55,78.55,78.55,77.00,43,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,-1,1.1,0.8970,1,1200,0,0,0,1,1,0,-2,0,1,1,2.0500,2.2500,0.9,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:39:00,77.02,77.00,77.00,46,0.0092,0.0092,14.50,3690.96,1,958.59,21.65,47.30,42.92,43.47,0.00,0,12.11,0.00,70.45,43.47,2063.08,85.42,23.32,90.38,0.00,85.82,0,52,0.00,43.32,53.58,772.85,66.66,44.06,79.98,16.92,494,500,317,1.803,1.801,73.27,74.74,52.45,55.10,55.04,52,48,90,5.12,51.54,3.69,3.61,1,444.64,6,4,3,5,5,0,5,452,460,55.16,55.38,6,6,5.19,0,72.01,71.90,71.90,78.00,55,0.0095,0.0095,203,200,55.07,55.72,4,4,3.24,0,76.30,76.28,76.28,78.00,44,0.0087,0.0087,317,240,829,1.203,1.198,78.94,78.42,53.12,55.27,55.04,42,43,92,3.06,51.56,3,3,1,393.74,6,0,0,10,9,0,2,247,253,55.34,56.13,5,5,3.28,0,78.00,78.10,78.10,78.00,43,0.0089,0.0089,654,719,55.21,55.31,0,10,4.42,0,78.52,78.51,78.51,77.00,43,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.4,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:40:00,77.06,77.00,77.00,46,0.0092,0.0092,14.51,3475.01,1,944.89,21.69,47.18,42.93,43.47,20.75,0,15.06,0.00,70.42,43.47,2061.53,85.11,23.34,90.00,0.00,85.85,0,54,0.00,43.42,53.58,793.40,66.65,43.99,79.98,17.23,495,500,322,1.811,1.801,73.29,74.78,52.40,55.07,55.04,51,48,90,5.13,51.53,3.67,3.61,1,442.51,6,4,3,5,5,0,5,455,460,55.09,55.34,6,6,4.79,0,72.02,71.94,71.94,78.00,56,0.0095,0.0095,202,200,55.05,55.69,4,4,5.43,0,76.29,76.28,76.28,78.00,44,0.0087,0.0087,372,240,836,1.185,1.198,78.98,78.41,53.03,55.21,55.04,42,43,92,3.15,51.52,3,3,1,398.58,6,0,0,10,9,0,2,261,260,55.32,56.08,5,5,4.91,0,77.97,78.11,78.11,78.00,42,0.0089,0.0089,655,719,55.15,55.25,0,10,3.73,0,78.49,78.46,78.46,77.00,43,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.2,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:41:00,77.16,77.00,77.00,46,0.0092,0.0092,14.51,3714.90,1,943.33,21.69,47.13,42.94,43.47,37.96,0,12.80,0.00,70.42,43.47,2062.47,84.75,23.35,89.78,0.00,85.88,0,54,0.00,43.43,53.57,794.03,66.04,43.97,79.98,17.13,507,500,317,1.787,1.801,73.23,74.83,52.47,55.06,55.04,52,49,90,5.09,51.60,3.67,3.61,1,445.65,6,3,3,5,5,0,5,466,460,55.14,55.34,6,6,4.83,0,72.03,71.98,71.98,78.00,56,0.0095,0.0095,203,200,55.09,55.69,4,4,5.48,0,76.28,76.28,76.28,78.00,44,0.0087,0.0087,322,240,842,1.187,1.198,78.95,78.40,53.02,55.17,55.04,42,43,92,3.05,51.53,3,3,1,405.65,6,0,0,10,9,0,2,258,264,55.30,56.04,5,5,4.98,0,77.98,78.12,78.12,78.00,42,0.0089,0.0089,658,719,55.17,55.22,0,10,3.75,0,78.43,78.42,78.42,77.00,43,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,-1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.3,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.7,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,1.2,0,1.7,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:42:00,77.21,77.00,77.00,46,0.0092,0.0092,14.51,3466.46,1,948.93,21.67,47.19,43.29,43.47,0.00,0,12.25,0.01,70.40,43.47,2061.80,84.99,23.35,89.68,0.00,85.91,0,53,0.00,43.34,53.55,780.31,66.93,43.65,79.98,17.07,506,500,324,1.809,1.801,73.29,74.86,52.52,55.07,55.04,52,48,90,5.06,51.60,3.67,3.61,1,446.05,6,3,3,5,5,0,5,464,460,55.17,55.36,6,6,5.06,0,72.09,72.03,72.03,78.00,56,0.0095,0.0095,202,200,55.10,55.70,4,4,5.42,0,76.28,76.28,76.28,78.00,44,0.0086,0.0086,351,240,849,1.166,1.198,78.93,78.39,53.03,55.15,55.04,42,43,92,3.12,51.52,3,3,1,406.89,6,0,0,10,9,0,2,267,265,55.30,56.01,5,5,4.90,0,78.00,78.13,78.13,78.00,42,0.0089,0.0089,655,719,55.14,55.21,0,10,3.23,0,78.41,78.38,78.38,77.00,43,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,-1,1.1,0.5970,0,0,0,0,0,1,1,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,1.0,1,1.4,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:43:00,77.28,77.00,77.00,46,0.0092,0.0092,14.51,3383.25,1,947.54,21.69,47.13,43.19,43.47,22.78,0,14.99,0.00,70.42,43.47,2061.97,85.01,23.26,89.64,0.00,85.96,0,52,0.00,43.35,53.54,790.21,66.91,43.82,79.98,16.69,506,500,325,1.802,1.801,73.35,74.90,52.51,55.07,55.04,52,48,90,5.04,51.51,3.68,3.61,1,446.84,6,3,3,5,5,0,5,463,460,55.19,55.35,6,6,4.76,0,72.12,72.06,72.06,78.00,56,0.0095,0.0095,202,200,55.15,55.70,4,4,4.36,0,76.28,76.28,76.28,78.00,44,0.0086,0.0086,337,240,848,1.183,1.198,78.91,78.39,53.02,55.14,55.04,42,43,92,3.03,51.43,3,3,1,407.06,6,0,0,10,9,0,2,270,265,55.23,55.98,5,5,3.39,0,78.02,78.12,78.12,78.00,42,0.0089,0.0089,655,719,55.13,55.20,0,10,5.03,0,78.36,78.34,78.34,77.00,43,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.2,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.2,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:44:00,77.33,77.00,77.00,45,0.0092,0.0092,14.51,3557.90,1,950.15,21.65,47.25,43.05,43.47,12.63,0,0.00,0.00,70.46,43.47,2060.10,85.03,23.31,89.81,0.00,85.97,0,51,0.00,43.07,53.55,786.60,66.22,43.69,79.98,16.67,508,500,330,1.786,1.801,73.32,74.93,52.54,55.08,55.04,52,48,91,4.97,51.56,3.69,3.61,1,444.53,6,3,3,5,5,0,5,462,460,55.18,55.37,6,6,3.67,0,72.13,72.10,72.10,78.00,56,0.0096,0.0096,203,200,55.13,55.70,4,4,5.03,0,76.28,76.28,76.28,78.00,44,0.0086,0.0086,357,240,844,1.184,1.198,78.92,78.38,53.05,55.15,55.04,42,43,92,3.11,51.48,3,3,1,408.99,6,0,0,10,9,0,2,270,263,55.32,55.96,5,5,4.26,0,78.08,78.12,78.12,78.00,43,0.0089,0.0089,658,719,55.18,55.21,0,10,5.10,0,78.32,78.30,78.30,77.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,-1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:45:00,77.39,77.00,77.00,45,0.0092,0.0092,14.50,3550.77,1,946.19,21.69,47.26,42.96,43.47,22.78,0,13.21,0.00,70.46,43.47,2060.27,84.87,23.14,89.71,0.00,85.98,0,53,0.00,43.39,53.56,785.35,65.99,43.86,79.98,16.62,498,500,326,1.795,1.801,73.33,74.97,52.52,55.08,55.04,52,48,90,5.10,51.43,3.69,3.61,1,444.54,6,3,3,5,5,0,5,468,460,55.17,55.36,6,6,5.09,0,72.17,72.13,72.13,78.00,56,0.0096,0.0096,202,200,55.09,55.71,4,4,3.83,0,76.28,76.28,76.28,78.00,44,0.0086,0.0086,308,240,855,1.191,1.198,78.86,78.37,53.08,55.16,55.04,43,43,92,3.06,51.37,3,3,1,413.79,6,0,0,10,9,0,2,267,259,55.24,55.96,5,5,4.72,0,78.14,78.10,78.10,78.00,43,0.0089,0.0089,656,719,55.18,55.23,0,10,3.79,0,78.27,78.26,78.26,77.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:46:00,77.25,77.00,77.00,45,0.0092,0.0092,14.49,3668.89,1,950.95,21.70,47.19,42.90,43.47,38.28,0,15.19,0.00,70.48,43.47,2058.22,84.73,22.99,89.61,0.00,86.00,0,53,0.00,43.41,53.55,777.25,65.80,43.79,79.98,16.63,507,500,307,1.813,1.801,73.36,75.00,52.42,55.06,55.04,52,48,90,5.12,51.45,3.69,3.61,1,442.03,6,3,3,5,5,0,5,452,460,55.07,55.34,6,6,4.29,0,72.24,72.16,72.16,78.00,56,0.0096,0.0096,203,200,55.06,55.68,4,4,5.33,0,76.28,76.28,76.28,78.00,44,0.0086,0.0086,319,240,879,1.259,1.399,78.75,78.35,53.15,55.19,55.04,43,43,92,3.04,51.54,3,3,1,448.80,6,0,0,10,9,0,2,252,255,55.36,55.98,5,5,4.78,0,78.18,78.09,78.09,78.00,43,0.0088,0.0088,689,505,55.27,55.27,0,9,4.87,0,78.18,78.23,78.23,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:47:00,77.11,77.00,77.00,46,0.0092,0.0092,14.49,3677.53,1,945.31,21.67,47.19,43.09,43.47,26.31,0,0.00,0.00,70.44,43.47,2056.43,84.74,23.09,89.60,0.00,86.01,0,52,0.00,43.50,53.55,774.83,66.38,43.75,79.98,16.61,501,500,295,1.810,1.801,73.34,75.01,52.31,55.00,55.04,52,48,90,5.12,51.37,3.66,3.61,1,436.54,6,3,3,5,5,0,5,451,460,55.01,55.29,6,6,4.91,0,72.28,72.19,72.19,78.00,56,0.0096,0.0096,202,200,54.96,55.64,4,4,3.52,0,76.30,76.28,76.28,78.00,44,0.0086,0.0086,337,240,889,1.329,1.399,78.82,78.32,53.35,55.30,55.04,43,44,93,3.21,51.66,3,3,1,462.13,6,0,0,10,9,0,2,266,251,55.46,56.07,5,5,2.61,0,78.20,78.08,78.08,78.00,44,0.0088,0.0088,686,493,55.41,55.40,0,8,4.66,0,78.18,78.19,78.19,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:48:00,76.96,77.00,77.00,46,0.0092,0.0092,14.49,3645.31,1,960.18,21.66,47.29,43.31,43.47,32.83,0,16.49,0.01,70.44,43.47,2057.77,84.78,23.15,89.58,0.00,86.02,0,52,0.00,43.48,53.54,791.19,66.54,43.65,79.98,16.63,501,500,295,1.798,1.801,73.33,74.98,52.24,54.95,55.04,52,48,90,5.08,51.33,3.63,3.61,1,431.58,6,3,3,5,5,0,5,461,460,55.02,55.25,6,6,5.01,0,72.26,72.22,72.22,78.00,56,0.0096,0.0096,203,200,54.96,55.60,4,4,3.18,0,76.31,76.28,76.28,78.00,44,0.0086,0.0086,351,240,831,1.506,1.399,78.87,78.31,53.35,55.38,55.04,44,44,93,3.09,51.42,3,3,1,448.05,6,0,0,10,9,0,2,260,251,55.45,56.14,5,5,4.63,0,78.22,78.08,78.08,78.00,43,0.0088,0.0088,632,479,55.37,55.50,0,6,3.77,0,78.29,78.15,78.15,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,1,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:49:00,76.96,77.00,77.00,47,0.0092,0.0092,14.49,3452.39,1,947.87,21.74,47.28,43.33,43.47,24.92,0,13.13,0.00,70.46,43.47,2058.53,84.78,23.27,89.48,0.00,86.02,0,54,0.00,43.44,53.53,769.66,66.59,43.55,79.98,16.63,496,500,287,1.808,1.801,73.35,74.95,52.19,54.91,55.04,52,48,90,5.12,51.27,3.61,3.61,1,428.14,6,3,3,5,5,0,5,463,460,54.98,55.21,6,6,4.95,0,72.26,72.26,72.26,78.00,56,0.0096,0.0096,202,200,54.92,55.57,4,4,4.78,0,76.31,76.28,76.28,78.00,44,0.0086,0.0086,339,240,735,1.614,1.399,78.97,78.34,52.91,55.29,55.04,43,43,92,3.31,51.03,3,3,1,400.38,6,0,0,10,9,0,2,248,250,55.24,56.09,4,5,4.70,0,78.27,78.08,78.08,78.00,42,0.0088,0.0088,542,465,55.09,55.40,0,6,3.10,0,78.54,78.11,78.11,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,-1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:50:00,76.85,77.00,77.00,46,0.0091,0.0091,14.49,3346.28,1,950.75,21.65,47.19,43.20,43.47,14.55,0,12.33,0.00,70.45,43.47,2058.41,85.35,23.31,89.91,0.00,86.02,0,52,0.00,43.33,53.51,790.83,66.29,43.61,79.98,16.68,499,500,283,1.817,1.801,73.34,74.92,52.11,54.86,55.04,52,48,90,5.08,51.17,3.57,3.61,1,424.75,6,3,3,5,5,0,5,467,460,54.93,55.16,6,6,5.00,0,72.26,72.29,72.29,78.00,56,0.0096,0.0096,193,200,54.84,55.53,4,4,4.42,0,76.32,76.28,76.28,78.00,44,0.0086,0.0086,363,240,647,1.563,1.399,79.01,78.37,52.20,55.00,55.04,42,43,90,3.12,50.43,3,3,1,357.65,6,0,0,10,9,0,2,252,251,54.86,55.92,5,5,4.65,0,78.30,78.08,78.08,78.00,42,0.0088,0.0088,486,453,54.68,55.12,0,5,3.34,0,78.73,78.08,78.08,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.3,1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:51:00,76.87,77.00,77.00,46,0.0091,0.0091,14.49,3473.73,1,938.26,21.69,47.10,43.01,43.47,14.87,0,12.48,0.00,70.44,43.47,2059.12,85.36,23.33,89.96,0.00,86.02,0,53,0.00,43.14,53.56,748.31,67.53,43.63,79.98,16.63,495,500,291,1.801,1.801,73.33,74.89,52.05,54.80,55.04,52,48,90,5.08,51.13,3.53,3.61,1,433.79,6,3,3,5,5,0,5,462,460,54.83,55.10,6,6,4.26,0,72.29,72.31,72.31,78.00,56,0.0096,0.0096,193,200,54.81,55.50,4,4,5.35,0,76.37,76.28,76.28,78.00,44,0.0086,0.0086,320,240,584,1.515,1.399,79.05,78.40,51.50,54.63,55.04,42,42,89,3.17,50.01,3,3,1,327.09,6,0,0,10,9,0,2,246,254,54.55,55.68,5,5,4.87,0,78.33,78.08,78.08,78.00,40,0.0088,0.0088,452,445,54.32,54.79,0,5,5.04,0,78.87,78.05,78.05,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,-1,1.1,0.5970,0,0,0,0,0,1,1,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:52:00,76.85,77.00,77.00,46,0.0091,0.0091,14.49,3520.01,1,942.66,21.57,46.86,42.55,43.47,31.76,0,5.75,0.00,70.43,43.47,2059.53,85.15,23.31,89.94,0.00,86.03,0,51,0.00,43.11,53.55,774.94,67.71,43.49,79.98,16.17,504,500,301,1.800,1.801,73.35,74.86,51.99,54.74,55.04,52,48,90,5.20,51.04,3.48,3.48,1,433.03,6,3,3,5,5,0,5,462,460,54.77,55.04,6,6,5.01,0,72.33,72.33,72.33,78.00,56,0.0096,0.0096,194,200,54.77,55.46,4,4,2.92,0,76.39,76.28,76.28,78.00,44,0.0086,0.0086,354,240,564,1.469,1.399,78.97,78.39,51.04,54.30,55.04,41,42,88,2.59,50.44,3,3,1,311.26,6,0,0,10,9,0,2,236,257,54.37,55.46,5,5,2.60,0,78.33,78.09,78.09,78.00,41,0.0088,0.0088,443,441,54.12,54.50,0,5,4.35,0,78.85,78.04,78.04,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:53:00,76.85,77.00,77.00,45,0.0091,0.0091,14.49,3101.49,1,950.09,21.36,46.58,42.74,43.47,0.00,0,6.62,0.00,70.41,43.47,2060.13,84.82,23.36,89.32,0.00,86.05,0,53,0.00,43.05,53.56,760.09,68.67,43.14,79.98,15.67,497,500,305,1.796,1.801,73.39,74.82,52.03,54.72,55.04,52,48,90,4.80,51.42,3.44,3.48,1,430.59,6,3,3,5,5,0,5,462,460,54.77,55.01,6,6,4.98,0,72.39,72.35,72.35,78.00,56,0.0096,0.0096,195,200,54.78,55.43,4,4,5.26,0,76.39,76.29,76.29,78.00,44,0.0086,0.0086,331,240,576,1.427,1.399,78.92,78.36,50.92,54.08,55.04,41,42,89,2.44,50.94,3,3,1,314.39,6,0,0,10,9,0,2,258,260,54.31,55.28,5,5,4.78,0,78.24,78.10,78.10,78.00,42,0.0088,0.0088,436,440,54.05,54.34,0,5,2.52,0,78.75,78.04,78.04,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.8,-1,1.1,0.8970,0,0,0,0,0,1,1,1,-1,2,3,1,5.5300,1.9100,0.5,-1,1.1,0.5970,0,0,0,0,0,1,1,1,-3,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
