date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  14:30:00,83.90,83.90,83.90,54,0.0139,0.0139,14.51,4208.18,1,913.44,20.03,46.83,42.02,41.82,22.46,0,14.72,0.00,66.55,41.82,2043.33,84.84,23.34,89.97,0.00,86.72,0,54,0.00,42.59,54.59,762.16,74.57,42.70,79.98,16.47,497,500,398,1.786,1.801,75.83,78.31,53.70,56.36,55.04,49,53,91,7.85,50.52,8.00,8.39,1,494.10,7,3,3,5,5,0,5,459,460,56.42,56.61,6,6,4.09,0,74.49,74.48,74.48,80.00,51,0.0094,0.0094,201,200,56.38,56.97,4,4,5.26,0,78.09,78.07,78.07,80.00,45,0.0095,0.0095,330,240,359,0.800,0.797,79.27,79.70,52.17,54.74,55.04,43,46,93,1.00,56.47,2,2,1,153.26,4,0,0,10,9,0,2,203,200,55.23,56.12,5,5,4.67,0,76.73,76.74,76.74,80.00,45,0.0090,0.0090,378,383,54.84,55.16,0,6,5.11,0,80.15,80.12,80.12,80.00,42,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:31:00,83.97,83.93,83.93,54,0.0139,0.0139,14.51,4399.55,1,926.98,20.12,46.86,42.01,41.69,12.20,0,14.08,0.00,66.54,41.69,2041.39,84.77,23.34,90.05,0.00,86.73,0,53,0.00,42.52,54.60,770.66,74.73,42.64,79.98,16.84,501,500,399,1.799,1.801,75.82,78.33,53.75,56.38,55.04,49,53,91,7.80,50.58,8.00,8.39,1,491.32,7,3,3,5,5,0,5,460,460,56.47,56.64,6,6,5.05,0,74.48,74.47,74.47,80.00,52,0.0094,0.0094,199,200,56.48,56.99,4,4,3.06,0,78.08,78.07,78.07,80.00,45,0.0095,0.0095,291,240,370,0.780,0.797,79.22,79.71,52.24,54.75,55.04,43,46,93,0.98,56.54,2,2,1,152.04,4,0,0,10,9,0,2,202,200,55.27,56.13,5,5,4.68,0,76.72,76.74,76.74,80.00,45,0.0090,0.0090,385,383,54.90,55.19,0,6,4.07,0,80.12,80.12,80.12,80.00,42,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,-1,1.1,0.8766,0,0,0,0,0,1,1,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:32:00,84.08,83.96,83.96,54,0.0139,0.0139,14.51,4446.85,1,926.10,20.09,46.86,41.99,41.69,6.53,0,9.92,0.00,66.60,41.69,2042.11,84.97,23.28,90.17,0.00,86.72,0,54,0.00,42.42,54.61,778.71,75.09,42.49,79.98,16.77,505,500,402,1.795,1.801,75.83,78.34,53.74,56.39,55.04,49,53,91,7.78,50.53,8.00,8.39,1,491.73,7,3,3,5,5,0,5,459,460,56.42,56.65,6,6,5.05,0,74.48,74.47,74.47,80.00,52,0.0094,0.0094,199,200,56.43,57.00,4,4,4.81,0,78.08,78.07,78.07,80.00,46,0.0095,0.0095,282,240,371,0.783,0.797,79.24,79.71,52.34,54.79,55.04,43,46,93,1.11,56.62,2,2,1,155.12,4,0,0,10,9,0,2,201,200,55.29,56.15,5,5,4.76,0,76.71,76.73,76.73,80.00,46,0.0090,0.0090,386,384,54.99,55.21,0,6,2.94,0,80.09,80.12,80.12,80.00,43,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:33:00,84.11,84.00,84.00,54,0.0138,0.0138,14.51,4406.13,1,925.12,20.08,46.78,41.89,41.69,26.52,0,3.49,0.00,66.60,41.69,2043.81,85.40,23.26,90.68,0.00,86.71,0,55,0.00,42.36,54.58,775.36,74.90,42.39,79.98,16.48,492,500,399,1.786,1.801,75.84,78.39,53.71,56.38,55.04,49,53,91,7.77,50.47,8.00,8.39,1,494.97,7,3,3,5,5,0,5,458,460,56.46,56.63,6,6,4.92,0,74.46,74.46,74.46,80.00,52,0.0094,0.0094,199,200,56.44,56.99,4,4,5.33,0,78.07,78.07,78.07,80.00,45,0.0095,0.0095,312,240,375,0.798,0.797,79.27,79.71,52.40,54.82,55.04,43,46,93,0.94,56.64,2,2,1,155.94,4,0,0,10,9,0,2,204,200,55.26,56.16,5,5,4.84,0,76.72,76.73,76.73,80.00,46,0.0090,0.0090,387,384,54.94,55.24,0,6,3.16,0,80.06,80.12,80.12,80.00,42,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:34:00,84.21,84.03,84.03,54,0.0138,0.0138,14.51,4248.62,1,930.03,20.05,46.74,41.91,41.69,12.09,0,0.00,0.00,66.61,41.69,2040.63,85.47,23.35,90.59,0.00,86.72,0,55,0.00,42.31,54.56,777.51,73.91,42.41,79.98,16.48,504,500,397,1.814,1.801,75.80,78.43,53.66,56.35,55.04,49,53,91,7.77,50.42,8.00,8.39,1,491.37,7,3,3,5,5,0,5,456,460,56.42,56.61,6,6,5.06,0,74.45,74.46,74.46,80.00,52,0.0094,0.0094,199,200,56.35,56.97,4,4,2.89,0,78.06,78.06,78.06,80.00,45,0.0095,0.0095,300,240,374,0.807,0.797,79.28,79.72,52.42,54.84,55.04,43,46,93,0.98,56.64,2,2,1,153.21,4,0,0,10,9,0,2,204,200,55.33,56.17,5,5,4.00,0,76.72,76.73,76.73,80.00,46,0.0090,0.0090,389,385,54.98,55.25,0,6,4.12,0,80.06,80.12,80.12,80.00,43,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,-1,1.1,0.8766,0,0,0,0,0,1,1,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,1,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:35:00,84.20,84.06,84.06,54,0.0138,0.0138,14.51,4266.44,1,922.28,20.11,46.73,41.90,41.69,25.13,0,12.91,0.01,66.61,41.69,2041.85,85.40,23.34,90.53,0.00,86.72,0,54,0.00,42.41,54.55,781.19,74.46,42.52,79.98,16.40,494,500,407,1.774,1.801,75.80,78.43,53.64,56.33,55.04,49,53,91,7.84,50.40,8.00,8.39,1,491.61,7,3,3,5,5,0,5,469,460,56.43,56.59,6,6,5.05,0,74.44,74.45,74.45,80.00,51,0.0094,0.0094,200,200,56.38,56.96,4,4,4.67,0,78.06,78.06,78.06,80.00,45,0.0095,0.0095,298,240,375,0.800,0.797,79.26,79.73,52.43,54.85,55.04,43,46,93,0.90,56.65,2,2,1,157.97,4,0,0,10,9,0,2,203,200,55.30,56.18,5,5,4.73,0,76.72,76.73,76.73,80.00,46,0.0090,0.0090,387,385,54.96,55.26,0,6,3.68,0,80.06,80.12,80.12,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.2,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:36:00,84.30,84.10,84.10,53,0.0138,0.0138,14.51,4217.32,1,932.47,20.12,46.77,42.08,41.69,7.17,0,12.03,0.00,66.63,41.69,2041.87,84.82,23.35,90.02,0.00,86.74,0,54,0.00,42.48,54.53,782.21,74.13,42.49,79.98,16.40,504,500,409,1.795,1.801,75.78,78.44,53.75,56.35,55.04,49,53,91,7.87,50.50,8.00,8.39,1,498.78,7,3,3,5,5,0,5,467,460,56.47,56.62,6,6,5.17,0,74.43,74.45,74.45,80.00,52,0.0094,0.0094,200,200,56.36,56.97,4,4,3.63,0,78.05,78.06,78.06,80.00,46,0.0095,0.0095,276,240,378,0.792,0.797,79.23,79.74,52.45,54.86,55.04,43,46,93,0.89,56.69,2,2,1,152.51,4,0,0,10,9,0,2,203,200,55.34,56.19,5,5,2.50,0,76.72,76.73,76.73,80.00,46,0.0090,0.0090,387,385,54.98,55.28,0,6,4.96,0,80.07,80.12,80.12,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,-1,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:37:00,84.36,84.13,84.13,53,0.0138,0.0138,14.51,4230.57,1,931.12,20.08,46.75,42.15,41.69,16.05,0,14.98,0.00,66.64,41.69,2042.26,84.52,23.34,89.66,0.00,86.75,0,54,0.00,42.56,54.58,760.28,74.75,42.53,79.98,16.45,500,500,399,1.829,1.801,75.78,78.41,53.79,56.39,55.04,49,53,91,7.82,50.57,8.00,8.39,1,497.08,7,3,3,5,5,0,5,459,460,56.52,56.65,6,6,5.05,0,74.42,74.44,74.44,80.00,52,0.0094,0.0094,201,200,56.49,57.00,4,4,5.33,0,78.05,78.06,78.06,80.00,47,0.0095,0.0095,322,240,376,0.793,0.797,79.28,79.75,52.46,54.88,55.04,43,46,93,1.01,56.68,2,2,1,158.01,4,0,0,10,9,0,2,204,200,55.36,56.20,5,5,4.83,0,76.72,76.72,76.72,80.00,46,0.0090,0.0090,387,385,55.00,55.29,0,6,2.25,0,80.08,80.11,80.11,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:38:00,84.37,84.16,84.16,53,0.0138,0.0138,14.52,4113.50,1,923.45,20.04,46.85,42.32,41.69,21.82,0,0.00,0.00,66.62,41.69,2042.32,84.81,23.30,89.60,0.00,86.75,0,54,0.00,42.48,54.62,775.26,74.25,42.49,79.98,16.48,497,500,396,1.805,1.801,75.79,78.47,53.75,56.39,55.04,49,53,91,7.78,50.56,8.00,8.39,1,490.67,7,3,3,5,5,0,5,457,460,56.49,56.65,6,6,5.11,0,74.46,74.43,74.43,80.00,52,0.0094,0.0094,199,200,56.48,57.00,4,4,2.77,0,78.04,78.05,78.05,80.00,46,0.0095,0.0095,308,240,366,0.811,0.797,79.31,79.77,52.42,54.89,55.04,43,46,93,0.94,56.61,2,2,1,152.60,4,0,0,10,9,0,2,194,200,55.32,56.23,5,5,3.14,0,76.75,76.72,76.72,80.00,46,0.0090,0.0090,388,385,55.00,55.30,0,6,4.31,0,80.07,80.11,80.11,80.00,42,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.2,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,-1,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,-1,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:39:00,84.43,84.19,84.19,53,0.0138,0.0138,14.52,4406.27,1,929.24,19.99,46.85,42.21,41.69,28.56,0,12.07,0.00,66.65,41.69,2042.65,84.97,23.30,89.83,0.00,86.77,0,53,0.00,42.36,54.57,765.32,74.40,42.59,79.98,16.48,506,500,391,1.822,1.801,75.81,78.52,53.73,56.40,55.04,49,53,91,7.84,50.57,8.00,8.39,1,492.58,7,3,3,5,5,0,5,457,460,56.50,56.65,6,6,5.13,0,74.44,74.43,74.43,80.00,52,0.0094,0.0094,199,200,56.40,57.00,4,4,5.16,0,78.04,78.05,78.05,80.00,46,0.0095,0.0095,340,240,364,0.815,0.797,79.28,79.80,52.38,54.90,55.04,43,46,93,1.02,56.60,2,2,1,155.04,4,0,0,10,9,0,2,195,200,55.37,56.24,5,5,4.75,0,76.76,76.72,76.72,80.00,46,0.0090,0.0090,388,386,54.98,55.30,0,6,3.15,0,80.08,80.11,80.11,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:40:00,84.42,84.23,84.23,53,0.0138,0.0138,14.52,4388.31,1,926.31,20.05,46.88,41.97,41.69,28.23,0,14.40,0.00,66.67,41.69,2041.04,85.25,23.30,90.33,0.00,86.76,0,54,0.00,42.16,54.53,765.17,75.59,42.65,79.98,16.44,501,500,393,1.801,1.801,75.78,78.56,53.74,56.40,55.04,49,53,91,7.84,50.50,8.00,8.39,1,494.84,7,3,3,5,5,0,5,454,460,56.43,56.66,6,6,3.36,0,74.43,74.42,74.42,80.00,52,0.0094,0.0094,200,200,56.44,57.01,4,4,4.76,0,78.03,78.05,78.05,80.00,46,0.0095,0.0095,316,240,361,0.796,0.797,79.26,79.83,52.38,54.89,55.04,43,46,93,0.90,56.60,2,2,1,152.76,4,0,0,10,9,0,2,194,200,55.37,56.26,5,5,3.92,0,76.76,76.73,76.73,80.00,45,0.0090,0.0090,388,386,55.00,55.30,0,6,5.10,0,80.09,80.11,80.11,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.2,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:41:00,84.47,84.26,84.26,53,0.0138,0.0138,14.51,4300.90,1,931.80,20.08,46.87,42.03,41.69,23.53,0,0.00,0.00,66.69,41.69,2041.67,84.96,23.38,90.22,0.00,86.77,0,55,0.00,42.07,54.50,775.69,75.20,42.49,79.98,16.48,504,500,404,1.805,1.801,75.76,78.53,53.75,56.40,55.04,49,53,91,7.92,50.42,8.00,8.39,1,497.68,7,3,3,5,5,0,5,466,460,56.44,56.66,6,6,3.23,0,74.38,74.42,74.42,80.00,52,0.0094,0.0094,200,200,56.47,57.01,4,4,4.67,0,78.03,78.05,78.05,80.00,46,0.0095,0.0095,318,240,355,0.801,0.797,79.32,79.84,52.33,54.89,55.04,43,46,93,0.99,56.58,2,2,1,150.70,4,0,0,10,9,0,2,195,200,55.35,56.26,5,5,3.82,0,76.75,76.74,76.74,80.00,45,0.0090,0.0090,380,386,54.99,55.29,0,6,5.08,0,80.12,80.11,80.11,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,1.1,0,1.7,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,1.1,1,1.7,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,1.0,1,1.7,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:42:00,84.50,84.29,84.29,54,0.0137,0.0137,14.52,4178.71,1,928.60,20.05,46.75,42.06,41.69,25.67,0,13.77,0.00,66.70,41.69,2040.77,84.70,23.31,89.84,0.00,86.77,0,54,0.00,42.11,54.48,781.08,75.48,42.40,79.98,16.47,504,500,403,1.792,1.801,75.75,78.52,53.73,56.39,55.04,49,52,91,7.82,50.37,8.00,8.39,1,493.78,7,3,3,5,5,0,5,465,460,56.44,56.64,6,6,5.12,0,74.39,74.41,74.41,80.00,51,0.0094,0.0094,200,200,56.44,57.00,4,4,3.39,0,78.03,78.05,78.05,80.00,47,0.0095,0.0095,319,240,364,0.795,0.797,79.32,79.85,52.25,54.88,55.04,43,46,93,0.94,56.53,2,2,1,151.90,4,0,0,10,9,0,2,201,200,55.33,56.26,5,5,3.78,0,76.73,76.75,76.75,80.00,45,0.0090,0.0090,380,386,54.95,55.28,0,6,4.07,0,80.14,80.11,80.11,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,0.7,0,1.4,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,0.6,1,1.4,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.5,1,1.4,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:43:00,84.51,84.33,84.33,53,0.0137,0.0137,14.51,3880.36,1,926.74,20.00,46.72,42.19,41.69,29.62,0,0.00,0.00,66.73,41.69,2042.14,84.81,23.38,89.58,0.00,86.78,0,55,0.00,42.20,54.52,760.74,73.92,42.40,79.98,16.32,503,500,409,1.785,1.801,75.74,78.53,53.74,56.39,55.04,49,52,91,7.83,50.39,8.00,8.39,1,495.46,7,3,3,5,5,0,5,465,460,56.49,56.64,6,6,5.13,0,74.38,74.40,74.40,80.00,52,0.0094,0.0094,200,200,56.39,57.01,4,4,3.95,0,78.03,78.05,78.05,80.00,47,0.0095,0.0095,291,240,367,0.790,0.797,79.26,79.85,52.24,54.85,55.04,43,45,93,0.88,56.52,2,2,1,153.71,4,0,0,10,9,0,2,201,200,55.33,56.23,5,5,4.71,0,76.72,76.76,76.76,80.00,45,0.0090,0.0090,381,387,54.92,55.27,0,6,3.69,0,80.16,80.11,80.11,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,0.5,1,1.2,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,0.4,0,1.2,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.2,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,-1,1.1,0.5766,0,0,0,0,2,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:44:00,84.48,84.36,84.36,53,0.0137,0.0137,14.51,4095.36,1,924.05,20.09,46.72,41.97,41.69,32.19,0,11.00,0.01,66.72,41.69,2044.07,85.10,23.33,90.12,0.00,86.79,0,55,0.00,42.25,54.49,771.01,74.78,42.59,79.98,16.33,502,500,388,1.841,1.801,75.76,78.51,53.66,56.37,55.04,49,52,91,7.83,50.35,8.00,8.39,1,494.44,7,3,3,5,5,0,5,455,460,56.39,56.62,6,6,4.54,0,74.41,74.39,74.39,80.00,51,0.0094,0.0094,201,200,56.37,56.99,4,4,4.24,0,78.02,78.04,78.04,80.00,46,0.0095,0.0095,315,240,324,0.847,0.797,79.29,79.85,52.20,54.84,55.04,43,46,93,0.96,56.49,2,2,1,150.41,4,0,0,10,9,0,2,204,200,55.34,56.22,5,5,3.32,0,76.71,76.77,76.77,80.00,45,0.0090,0.0090,341,200,54.92,55.26,0,5,5.01,0,80.19,80.11,80.11,81.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:45:00,84.44,84.39,84.39,53,0.0137,0.0137,14.51,4187.16,1,929.71,20.09,46.75,41.93,41.69,10.49,0,12.49,0.00,66.80,41.69,2042.91,85.09,23.36,90.12,0.00,86.79,0,54,0.00,42.36,54.46,781.16,74.85,42.56,79.98,16.32,497,500,388,1.829,1.801,75.75,78.53,53.58,56.33,55.04,49,52,91,7.80,50.35,8.00,8.39,1,487.53,7,3,3,5,5,0,5,454,460,56.35,56.59,6,6,5.00,0,74.38,74.37,74.37,80.00,51,0.0094,0.0094,200,200,56.30,56.96,4,4,5.32,0,78.01,78.04,78.04,80.00,46,0.0095,0.0095,302,240,222,0.876,0.797,79.20,79.92,51.57,54.83,55.04,43,47,92,0.89,55.75,2,2,1,137.56,4,0,0,10,9,0,2,207,200,55.26,56.18,5,5,4.86,0,76.69,76.78,76.78,80.00,45,0.0090,0.0090,263,200,54.79,55.25,0,5,2.25,0,80.52,80.11,80.11,81.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
