date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  09:58:00,67.04,66.92,66.92,90,0.0130,0.0130,14.57,2010.71,1,922.20,19.57,50.94,47.65,47.98,36.25,0,0.00,0.00,71.24,47.98,2075.57,84.86,22.56,87.71,0.00,84.55,0,47,0.00,47.95,54.77,751.54,76.11,48.06,79.98,16.19,221,224,152,0.791,0.797,75.68,71.50,55.25,56.91,56.84,57,78,97,1.54,58.53,2.00,1.93,1,130.32,4,3,3,10,9,0,3,218,215,57.46,57.98,5,5,4.52,0,78.04,77.97,77.97,78.00,60,0.0123,0.0123,200,200,57.39,57.85,4,4,5.42,0,74.25,74.26,74.26,78.00,53,0.0096,0.0096,225,231,554,1.184,1.198,77.97,74.64,55.85,57.65,57.38,50,62,96,5.11,53.63,3,3,1,322.19,6,1,1,10,9,0,2,200,200,57.79,58.67,4,4,4.96,0,76.22,76.22,76.22,78.00,52,0.0100,0.0100,449,452,57.60,57.92,0,5,5.11,0,78.12,78.08,78.08,78.00,50,0.0104,0.0104,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,-1,1.1,0.8970,0,0,0,0,0,1,1,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.4,0,1.4,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:59:00,67.04,66.92,66.92,90,0.0130,0.0130,14.57,2021.40,1,918.08,19.75,50.74,47.56,47.98,29.95,0,15.36,0.00,71.25,47.98,2075.18,85.10,22.73,88.08,0.00,84.52,0,46,0.00,47.94,54.77,758.11,76.15,48.16,79.98,16.38,217,224,152,0.783,0.797,75.67,71.53,55.28,56.95,56.84,57,78,97,1.49,58.60,2.00,1.93,1,132.75,4,3,3,10,9,0,3,218,215,57.47,58.00,5,5,2.82,0,78.06,77.99,77.99,78.00,60,0.0123,0.0123,200,200,57.42,57.89,4,4,5.05,0,74.25,74.26,74.26,78.00,53,0.0096,0.0096,224,231,566,1.192,1.198,78.04,74.66,55.59,57.55,57.38,50,61,95,5.08,53.45,3,3,1,316.68,6,1,1,10,9,0,2,203,200,57.65,58.61,4,4,4.49,0,76.23,76.24,76.24,78.00,52,0.0100,0.0100,450,453,57.54,57.81,0,5,5.05,0,78.12,78.08,78.08,78.00,49,0.0104,0.0104,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,0,1.2,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:00:00,67.04,66.92,66.92,90,0.0130,0.0130,14.56,1987.45,1,926.02,19.80,50.76,47.61,47.98,16.69,0,15.14,0.00,71.25,47.98,2075.14,85.24,22.88,88.13,0.00,84.49,0,46,0.00,47.94,54.77,747.61,75.42,48.06,79.98,16.47,221,224,143,0.810,0.797,75.69,71.51,55.23,56.97,56.84,57,78,97,1.55,58.57,2.00,1.93,1,130.70,4,3,3,10,9,0,3,210,221,57.56,58.03,5,5,3.74,0,78.10,78.02,78.02,78.00,60,0.0123,0.0123,200,200,57.37,57.90,4,4,4.57,0,74.25,74.26,74.26,78.00,53,0.0096,0.0096,237,231,566,1.178,1.198,77.98,74.64,55.49,57.47,57.38,49,61,95,5.05,53.48,3,3,1,319.21,6,1,1,10,9,0,2,203,200,57.63,58.56,4,4,3.85,0,76.25,76.26,76.26,78.00,51,0.0100,0.0100,457,453,57.47,57.73,0,5,5.11,0,78.06,78.08,78.08,78.00,49,0.0104,0.0104,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:01:00,67.03,66.92,66.92,90,0.0130,0.0130,14.57,1937.33,1,921.93,19.79,50.72,47.62,47.98,26.20,0,17.42,0.00,71.25,47.98,2075.09,85.24,22.95,88.15,0.00,84.47,0,46,0.00,47.97,54.77,757.02,75.64,48.09,79.98,16.24,229,224,150,0.783,0.797,75.78,71.47,55.17,56.98,56.84,57,78,96,1.58,58.52,2.00,1.93,1,132.42,4,3,3,10,9,0,3,219,229,57.46,58.04,5,5,4.69,0,78.10,78.04,78.04,78.00,59,0.0124,0.0124,200,200,57.43,57.91,4,4,5.40,0,74.25,74.26,74.26,78.00,54,0.0096,0.0096,224,231,571,1.199,1.198,78.01,74.64,55.46,57.42,57.56,49,61,95,5.08,53.47,3,3,1,326.20,6,1,1,10,9,0,2,203,200,57.64,58.53,4,4,4.93,0,76.28,76.28,76.28,78.00,51,0.0100,0.0100,456,454,57.50,57.69,0,5,4.27,0,78.03,78.08,78.08,78.00,49,0.0104,0.0104,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.7,0,1.7,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.7,1,1.7,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.7,0,1.7,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.7,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.7,0,1.7,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.7,0,1.7,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:02:00,66.97,66.89,66.89,90,0.0130,0.0130,14.57,1966.11,1,896.57,19.61,50.80,47.63,47.98,17.01,0,13.17,0.00,71.24,47.98,2075.84,85.20,22.88,88.09,0.00,84.48,0,47,0.00,47.94,54.77,748.92,75.65,48.08,79.98,16.58,229,224,141,0.801,0.797,75.70,71.44,55.22,56.99,56.84,57,78,96,1.49,58.55,2.00,1.93,1,128.95,4,3,3,10,9,0,3,221,215,57.47,58.04,5,5,5.12,0,78.06,78.08,78.08,80.00,59,0.0124,0.0124,200,200,57.41,57.93,4,4,3.84,0,74.25,74.27,74.27,80.00,53,0.0096,0.0096,218,231,411,1.401,1.198,77.96,74.62,55.34,57.37,57.56,49,61,95,5.09,53.26,3,3,1,285.24,5,1,1,10,9,0,2,199,200,57.49,58.50,4,4,2.89,0,76.31,76.30,76.30,80.00,50,0.0100,0.0100,324,215,57.32,57.66,0,4,4.92,0,78.16,78.08,78.08,80.00,50,0.0104,0.0104,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.6,0,1.4,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,0,1.4,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.4,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.4,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.4,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.5,1,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:03:00,66.97,66.85,66.85,90,0.0130,0.0130,14.56,1883.41,1,907.18,19.30,50.46,47.50,47.98,26.20,0,11.37,0.00,71.24,47.98,2076.01,85.11,22.84,87.95,0.00,84.48,0,47,0.00,47.97,54.77,719.62,76.77,48.11,79.98,15.99,228,224,141,0.807,0.797,75.72,71.37,55.16,56.97,56.84,56,77,96,1.65,58.46,2.00,1.93,1,125.30,4,3,3,10,9,0,3,221,215,57.43,58.02,5,5,5.06,0,78.08,78.13,78.13,80.00,58,0.0125,0.0125,200,200,57.43,57.91,4,4,3.94,0,74.25,74.27,74.27,80.00,52,0.0096,0.0096,209,231,289,1.393,1.198,78.03,74.38,54.64,57.10,57.56,50,63,93,4.35,53.02,3,3,1,256.01,5,1,1,10,9,0,2,199,200,57.23,58.33,4,4,4.77,0,76.34,76.31,76.31,80.00,50,0.0100,0.0100,246,215,57.06,57.53,0,4,3.54,0,78.65,78.08,78.08,80.00,52,0.0104,0.0104,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.2,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,-1,1.2,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.2,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.2,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,-1,1.2,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,-1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.2,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:04:00,66.98,66.82,66.82,90,0.0130,0.0130,14.56,1841.09,1,904.74,19.00,50.43,47.54,47.98,29.30,0,11.51,0.01,71.24,47.98,2074.73,84.86,22.92,87.41,0.00,84.51,0,48,0.00,47.87,54.77,718.32,78.96,47.97,79.98,15.88,223,224,147,0.795,0.797,75.74,71.28,55.09,56.92,56.84,56,78,95,1.61,58.32,2.00,1.93,1,132.20,4,3,3,10,9,0,3,219,215,57.44,57.98,5,5,3.42,0,78.12,78.17,78.17,80.00,59,0.0126,0.0126,200,200,57.38,57.88,4,4,4.83,0,74.26,74.28,74.28,80.00,52,0.0096,0.0096,225,231,260,1.316,1.198,78.01,74.08,54.11,56.86,57.56,50,64,92,4.14,53.12,3,3,1,234.53,5,1,1,10,9,0,2,193,200,57.06,58.17,4,4,4.18,0,76.38,76.33,76.33,80.00,51,0.0100,0.0100,229,215,56.89,57.43,0,4,5.11,0,78.88,78.09,78.09,80.00,52,0.0104,0.0104,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4413,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.3,1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,0,1.1,0.8213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:05:00,66.97,66.79,66.79,90,0.0130,0.0130,14.57,1703.60,1,886.06,18.74,50.31,47.56,47.98,5.57,0,11.88,0.00,71.24,47.98,2076.49,84.27,22.87,86.88,0.00,84.52,0,47,0.00,47.86,54.77,699.25,78.42,48.05,79.98,15.30,223,224,147,0.784,0.797,75.76,71.26,55.07,56.87,56.84,57,77,95,1.59,58.25,2.00,1.93,1,131.13,4,3,3,10,9,0,3,221,215,57.34,57.94,5,5,5.07,0,78.19,78.22,78.22,80.00,61,0.0127,0.0127,200,200,57.30,57.85,4,4,3.60,0,74.26,74.28,74.28,80.00,52,0.0096,0.0096,223,231,233,1.267,1.198,78.00,73.75,53.75,56.67,57.56,50,65,92,3.66,53.32,3,3,1,223.56,5,1,1,10,9,0,2,190,200,56.99,58.04,4,4,2.89,0,76.40,76.35,76.35,80.00,52,0.0100,0.0100,210,215,56.81,57.35,0,4,4.73,0,78.98,78.11,78.11,80.00,51,0.0104,0.0104,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,1,1.1,0.8213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:06:00,66.94,66.75,66.75,91,0.0130,0.0130,14.57,1732.57,1,898.68,18.38,50.20,47.48,47.98,25.46,0,0.00,0.00,71.23,47.98,2076.15,84.02,22.89,86.44,0.00,84.53,0,47,0.00,47.88,54.77,693.30,80.66,48.07,79.98,14.62,224,224,147,0.795,0.797,75.80,71.31,55.08,56.83,56.84,58,78,95,1.73,58.23,2.00,1.93,1,131.16,4,3,3,10,9,0,3,219,215,57.38,57.91,5,5,5.13,0,78.24,78.26,78.26,80.00,62,0.0127,0.0127,200,200,57.31,57.83,4,4,3.78,0,74.27,74.28,74.28,80.00,52,0.0096,0.0096,217,231,226,1.228,1.198,77.95,73.45,53.59,56.53,57.56,49,66,92,3.15,53.85,2,2,1,217.73,5,1,1,10,9,0,2,190,200,56.90,57.95,4,4,2.78,0,76.41,76.37,76.37,80.00,52,0.0099,0.0099,208,215,56.85,57.32,0,4,5.02,0,78.94,78.14,78.14,80.00,48,0.0104,0.0104,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,1,1.1,0.8213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:07:00,66.88,66.72,66.72,90,0.0129,0.0129,14.56,1859.37,1,890.32,18.10,50.21,47.30,47.98,15.19,0,13.39,0.00,71.24,47.98,2076.57,84.05,22.56,86.59,0.00,84.54,0,46,0.00,47.76,54.77,668.26,80.51,47.97,79.98,14.62,226,224,152,0.801,0.797,75.80,71.37,55.16,56.82,56.84,58,78,95,1.70,58.29,2.00,1.93,1,132.30,4,3,3,10,9,0,3,219,215,57.30,57.90,5,5,4.07,0,78.31,78.30,78.30,80.00,61,0.0128,0.0128,201,200,57.32,57.84,4,4,5.37,0,74.29,74.29,74.29,80.00,52,0.0096,0.0096,230,231,235,1.225,1.198,77.90,73.25,53.66,56.49,57.56,49,66,92,2.55,54.30,2,2,1,214.98,5,1,1,10,9,0,2,198,200,56.92,57.89,4,4,4.94,0,76.40,76.39,76.39,80.00,52,0.0099,0.0099,205,215,56.84,57.33,0,4,5.13,0,78.83,78.17,78.17,80.00,48,0.0104,0.0104,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5170,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,1,1.1,0.8213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:08:00,66.90,66.69,66.69,91,0.0129,0.0129,14.56,1556.96,1,906.76,17.93,50.18,47.66,48.49,9.21,0,14.43,0.00,71.23,48.49,2075.14,83.88,22.44,86.16,0.00,84.52,0,47,0.00,47.99,54.77,641.49,78.95,47.82,79.98,14.17,229,224,145,0.808,0.797,75.83,71.35,55.12,56.81,56.84,58,78,95,1.67,58.26,2.00,1.93,1,130.22,4,3,3,10,9,0,3,210,215,57.32,57.91,5,5,5.06,0,78.39,78.34,78.34,80.00,62,0.0128,0.0128,201,200,57.32,57.84,4,4,4.18,0,74.28,74.29,74.29,80.00,52,0.0096,0.0096,229,231,233,1.204,1.198,77.86,73.11,53.90,56.52,57.56,50,67,93,2.58,54.80,2,2,1,216.49,5,2,1,10,9,0,2,197,200,57.01,57.89,4,4,3.48,0,76.43,76.41,76.41,80.00,52,0.0099,0.0099,211,215,56.85,57.39,0,4,4.87,0,78.64,78.20,78.20,80.00,49,0.0104,0.0104,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5170,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.7,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,0,1.1,0.8213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:09:00,66.84,66.66,66.66,90,0.0129,0.0129,14.57,1419.10,1,892.02,18.24,50.01,47.75,48.49,20.97,0,11.82,0.00,71.24,48.49,2076.53,83.70,22.35,85.74,0.00,84.49,0,47,0.00,48.01,54.76,686.53,80.43,48.16,79.98,13.87,223,224,149,0.790,0.797,75.88,71.37,55.06,56.79,56.84,58,78,95,1.58,58.25,2.00,1.93,1,129.17,4,3,3,10,9,0,3,208,215,57.40,57.91,5,5,5.01,0,78.43,78.38,78.38,80.00,62,0.0129,0.0129,200,200,57.30,57.82,4,4,5.34,0,74.29,74.29,74.29,80.00,53,0.0096,0.0096,236,231,225,1.198,1.198,77.81,72.94,54.22,56.62,57.56,50,68,94,2.13,55.50,2,2,1,218.18,5,2,1,10,9,0,2,197,200,57.08,57.94,5,4,4.88,0,76.47,76.42,76.42,80.00,53,0.0099,0.0099,211,215,57.07,57.48,0,4,2.86,0,78.42,78.23,78.23,80.00,49,0.0104,0.0104,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5170,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.6,0,1.1,0.8213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:10:00,66.81,66.62,66.62,90,0.0129,0.0129,14.56,1608.05,1,913.41,18.53,50.23,47.82,48.49,20.86,0,11.95,0.00,71.24,48.49,2076.76,83.57,22.39,85.57,0.00,84.46,0,46,0.00,48.21,54.76,699.84,79.15,48.26,79.98,14.17,225,224,147,0.809,0.797,75.86,71.43,55.04,56.79,56.84,58,78,96,1.64,58.21,2.00,1.93,1,127.61,4,3,3,10,9,0,3,210,215,57.35,57.91,5,5,5.06,0,78.45,78.43,78.43,80.00,62,0.0129,0.0129,201,200,57.33,57.82,4,4,3.34,0,74.30,74.29,74.29,80.00,52,0.0096,0.0096,237,231,224,1.200,1.198,77.76,72.75,54.47,56.74,57.56,50,68,94,2.19,55.65,2,2,1,212.64,5,2,1,10,9,0,2,197,200,57.17,58.00,5,4,2.90,0,76.49,76.44,76.44,80.00,51,0.0098,0.0098,211,215,57.10,57.58,0,4,4.44,0,78.24,78.26,78.26,80.00,50,0.0104,0.0104,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5170,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,0,1.1,0.8213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:11:00,66.80,66.59,66.59,91,0.0129,0.0129,14.56,1595.94,1,901.34,18.61,50.33,47.84,48.49,0.76,0,13.15,0.01,71.23,48.49,2076.40,83.90,22.72,85.97,0.00,84.42,0,46,0.00,48.12,54.76,704.59,80.13,48.32,79.98,13.39,221,224,150,0.799,0.797,75.86,71.45,55.08,56.80,56.84,58,79,96,1.61,58.24,2.00,1.93,1,126.36,4,3,3,10,9,0,3,207,215,57.31,57.92,5,5,4.95,0,78.50,78.47,78.47,80.00,62,0.0130,0.0130,200,200,57.34,57.83,4,4,5.38,0,74.30,74.30,74.30,80.00,53,0.0096,0.0096,223,231,244,1.190,1.198,77.69,72.63,54.68,56.86,57.56,50,69,95,2.21,55.80,2,2,1,221.84,5,2,1,10,9,0,2,204,200,57.22,58.07,5,5,4.93,0,76.49,76.45,76.45,80.00,51,0.0098,0.0098,224,215,57.17,57.68,0,4,3.15,0,78.08,78.29,78.29,80.00,50,0.0104,0.0104,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5170,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.7,0,1.1,0.8213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,1,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:12:00,66.76,66.56,66.56,91,0.0129,0.0129,14.56,1682.81,1,900.30,18.47,50.23,47.66,48.49,42.13,0,0.00,0.01,71.23,48.49,2075.86,84.26,22.58,86.29,0.00,84.37,0,46,0.00,48.15,54.75,694.52,79.40,48.34,79.98,13.82,215,224,157,0.794,0.797,75.90,71.47,55.20,56.84,56.84,58,79,96,1.62,58.32,2.00,1.93,1,129.98,4,3,3,10,9,0,3,216,215,57.42,57.94,5,5,4.68,0,78.51,78.51,78.51,80.00,62,0.0130,0.0130,201,200,57.37,57.86,4,4,4.23,0,74.30,74.30,74.30,80.00,53,0.0096,0.0096,233,231,248,1.188,1.198,77.70,72.63,55.03,57.01,57.56,50,69,95,1.80,56.57,2,2,1,219.77,5,2,1,10,9,0,2,206,200,57.41,58.16,4,5,3.40,0,76.47,76.46,76.46,80.00,51,0.0098,0.0098,223,215,57.32,57.81,0,4,5.09,0,77.97,78.32,78.32,80.00,52,0.0104,0.0104,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5170,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,0,1.1,0.8213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:13:00,66.68,66.52,66.52,91,0.0129,0.0129,14.56,1679.93,1,903.75,18.50,50.30,47.74,48.49,15.09,0,13.05,0.01,71.23,48.49,2075.46,84.69,22.52,86.76,0.00,84.32,0,46,0.00,48.06,54.75,691.49,80.12,48.22,79.98,13.82,221,224,154,0.790,0.797,75.87,71.50,55.30,56.89,56.84,58,78,96,1.68,58.40,2.00,1.93,1,127.52,4,3,3,10,9,0,3,218,215,57.49,57.98,5,5,4.71,0,78.56,78.56,78.56,80.00,61,0.0131,0.0131,199,200,57.37,57.90,4,4,5.36,0,74.31,74.30,74.30,80.00,53,0.0096,0.0096,245,231,247,1.181,1.198,77.67,72.61,55.42,57.21,57.56,51,69,96,1.72,56.94,2,2,1,221.27,5,2,1,10,9,0,2,207,200,57.61,58.29,4,5,4.94,0,76.46,76.47,76.47,80.00,50,0.0098,0.0098,223,215,57.55,57.97,0,4,4.28,0,77.94,78.35,78.35,80.00,52,0.0104,0.0104,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,-1,1.1,0.5170,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,1,1.1,0.8213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
