date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  16:54:00,77.05,77.00,77.00,46,0.0091,0.0091,14.55,2202.72,1,931.47,21.62,56.28,52.89,53.53,45.23,0,0.00,0.00,71.24,53.53,2075.99,84.78,22.96,88.39,0.00,85.17,0,46,0.00,53.18,58.12,810.88,65.15,53.52,79.98,21.07,224,224,215,0.782,0.797,77.44,76.98,58.48,60.15,60.44,59,55,94,1.63,62.19,2.20,2.09,1,149.72,4,2,3,10,9,0,3,307,312,60.65,60.81,6,6,5.11,0,78.20,78.20,78.20,78.00,63,0.0130,0.0130,201,200,60.49,60.84,4,4,4.12,0,77.89,77.89,77.89,78.00,53,0.0109,0.0109,218,231,1059,1.457,1.399,78.90,78.35,58.57,60.99,60.98,53,54,93,11.63,57.43,8,8,1,734.73,8,1,1,10,9,0,2,351,354,61.00,61.45,5,5,3.22,0,78.12,78.10,78.10,78.00,53,0.0109,0.0109,704,649,61.04,61.11,0,7,4.93,0,78.54,78.53,78.53,78.00,54,0.0114,0.0114,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:55:00,77.04,77.00,77.00,45,0.0091,0.0091,14.55,2253.99,1,931.75,21.65,56.22,52.72,53.53,38.71,0,0.00,0.00,71.25,53.53,2075.56,85.09,22.89,88.54,0.00,85.18,0,46,0.00,53.01,58.12,804.69,65.57,53.56,79.98,21.28,222,224,215,0.787,0.797,77.47,76.99,58.63,60.19,60.44,59,55,95,1.59,62.56,2.19,2.09,1,145.88,4,2,3,10,9,0,3,311,312,60.59,60.84,6,6,4.66,0,78.19,78.20,78.20,78.00,62,0.0130,0.0130,201,200,60.51,60.87,4,4,5.37,0,77.89,77.89,77.89,78.00,54,0.0109,0.0109,246,231,1035,1.507,1.399,78.96,78.35,58.47,60.91,60.98,53,54,92,11.63,57.40,8,8,1,706.83,8,1,1,10,9,0,2,351,358,60.93,61.39,5,5,4.91,0,78.08,78.11,78.11,78.00,53,0.0109,0.0109,674,639,60.90,61.04,0,7,4.34,0,78.56,78.50,78.50,78.00,54,0.0114,0.0114,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:56:00,77.01,77.00,77.00,45,0.0091,0.0091,14.55,2214.33,1,932.90,21.59,56.15,52.83,53.53,38.50,0,0.00,0.00,71.24,53.53,2075.45,85.41,22.91,88.82,0.00,85.17,0,47,0.00,53.10,58.12,804.39,65.78,53.54,79.98,21.32,225,224,218,0.799,0.797,77.45,76.99,58.66,60.20,60.44,59,55,95,1.61,62.68,2.18,2.09,1,148.66,4,2,3,10,9,0,3,311,313,60.67,60.85,6,6,5.06,0,78.17,78.20,78.20,78.00,62,0.0130,0.0130,201,200,60.49,60.89,4,4,3.71,0,77.88,77.89,77.89,78.00,53,0.0109,0.0109,237,231,999,1.492,1.399,78.83,78.34,58.34,60.81,60.98,53,54,92,11.66,57.23,8,8,1,670.53,7,1,1,10,9,0,2,347,361,60.81,61.29,5,5,2.71,0,78.06,78.12,78.12,78.00,52,0.0109,0.0109,652,631,60.80,60.93,0,6,4.83,0,78.56,78.47,78.47,78.00,54,0.0114,0.0114,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,-1,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:57:00,77.00,77.00,77.00,45,0.0091,0.0091,14.55,2222.87,1,926.95,21.70,56.12,52.70,53.53,17.33,0,4.34,0.00,71.24,53.53,2075.27,85.02,22.92,88.69,0.00,85.17,0,47,0.00,52.99,58.11,821.04,65.05,53.50,79.98,21.30,224,224,223,0.792,0.797,77.45,76.99,58.64,60.20,60.44,59,55,95,1.56,62.71,2.16,2.09,1,145.47,4,2,3,10,9,0,3,309,313,60.61,60.84,6,6,4.91,0,78.17,78.20,78.20,78.00,62,0.0130,0.0130,201,200,60.53,60.89,4,4,5.39,0,77.87,77.89,77.89,78.00,53,0.0109,0.0109,220,231,994,1.459,1.399,78.82,78.32,58.21,60.68,60.98,53,53,92,11.69,57.21,8,8,1,651.09,7,1,1,10,9,0,2,365,364,60.68,61.18,5,5,4.89,0,78.05,78.12,78.12,78.00,52,0.0109,0.0109,627,623,60.63,60.81,0,6,3.01,0,78.55,78.44,78.44,78.00,54,0.0114,0.0114,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:58:00,77.01,77.00,77.00,45,0.0091,0.0091,14.55,2187.37,1,936.16,21.69,56.08,52.72,53.53,20.22,0,12.84,0.00,71.22,53.53,2074.11,84.97,22.92,88.41,0.00,85.18,0,46,0.00,53.00,58.11,797.31,65.83,53.45,79.98,21.28,225,224,226,0.789,0.797,77.43,76.99,58.64,60.18,60.44,59,55,94,1.42,62.70,2.13,2.09,1,151.37,4,2,3,10,9,0,3,318,312,60.55,60.82,6,6,3.89,0,78.15,78.19,78.19,78.00,62,0.0130,0.0130,200,200,60.49,60.89,4,4,4.63,0,77.87,77.89,77.89,78.00,54,0.0109,0.0109,238,231,978,1.447,1.399,78.81,78.29,58.13,60.57,60.98,53,54,92,11.56,57.13,7,8,1,640.26,7,1,1,10,9,0,2,364,367,60.63,61.08,5,5,3.90,0,78.03,78.13,78.13,78.00,52,0.0109,0.0109,614,617,60.60,60.72,0,6,4.98,0,78.51,78.42,78.42,78.00,54,0.0114,0.0114,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  16:59:00,77.00,77.00,77.00,45,0.0091,0.0091,14.55,2367.32,1,942.61,21.69,56.04,52.42,53.02,0.00,0,10.89,0.00,71.26,53.02,2074.90,85.13,22.88,88.80,0.00,85.18,0,48,0.00,52.63,58.10,806.59,65.54,53.38,79.98,21.21,232,224,228,0.799,0.797,77.46,76.99,58.73,60.18,60.44,59,55,95,1.43,62.83,2.10,1.95,1,155.38,4,2,3,10,9,0,3,318,312,60.59,60.82,6,6,4.05,0,78.16,78.19,78.19,78.00,62,0.0130,0.0130,202,200,60.51,60.89,4,4,5.29,0,77.86,77.89,77.89,78.00,53,0.0109,0.0109,232,231,971,1.421,1.399,78.75,78.28,58.08,60.49,60.98,53,53,92,11.58,57.12,7,8,1,632.34,7,1,1,10,9,0,2,361,366,60.55,60.99,5,5,4.77,0,78.04,78.13,78.13,78.00,52,0.0108,0.0108,609,613,60.54,60.65,0,6,5.03,0,78.49,78.40,78.40,78.00,54,0.0113,0.0113,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:00:00,77.02,77.00,77.00,45,0.0091,0.0091,14.55,2347.35,1,929.37,21.64,55.89,52.32,53.02,15.30,0,13.28,0.00,71.25,53.02,2073.84,85.06,22.86,88.94,0.00,85.20,0,47,0.00,52.71,58.10,804.76,65.74,53.17,79.98,21.21,225,224,231,0.789,0.797,77.46,77.00,58.85,60.20,60.44,59,56,95,1.45,63.35,2.09,1.95,1,152.89,4,2,3,10,9,0,3,316,311,60.66,60.83,6,6,5.00,0,78.17,78.19,78.19,78.00,62,0.0130,0.0130,202,200,60.62,60.92,4,4,5.34,0,77.87,77.88,77.88,78.00,53,0.0109,0.0109,209,231,977,1.423,1.399,78.80,78.26,57.97,60.40,60.98,53,53,92,11.49,56.84,7,8,1,631.90,7,1,1,10,9,0,2,365,364,60.41,60.90,5,5,4.83,0,78.06,78.12,78.12,78.00,51,0.0108,0.0108,608,609,60.40,60.55,0,6,2.69,0,78.46,78.39,78.39,78.00,54,0.0113,0.0113,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:01:00,76.97,77.00,77.00,45,0.0091,0.0091,14.55,2233.93,1,931.04,21.66,55.80,52.35,53.02,38.61,0,11.51,0.00,71.22,53.02,2076.50,84.74,22.95,88.46,0.00,85.19,0,48,0.00,52.64,58.09,785.03,65.91,52.96,79.98,20.40,222,224,223,0.790,0.797,77.46,77.00,58.88,60.22,60.44,59,55,95,1.43,63.57,2.08,1.95,1,152.00,4,2,3,10,9,0,3,312,309,60.60,60.85,6,6,4.04,0,78.18,78.18,78.18,78.00,62,0.0130,0.0130,202,200,60.58,60.94,4,4,5.34,0,77.88,77.88,77.88,78.00,53,0.0108,0.0108,210,231,993,1.479,1.600,78.72,78.24,58.01,60.35,61.16,53,53,92,10.39,56.96,6,7,1,669.26,7,1,1,10,9,0,2,371,361,60.48,60.85,5,5,4.85,0,78.08,78.11,78.11,78.00,52,0.0107,0.0107,620,606,60.49,60.53,0,6,5.04,0,78.42,78.37,78.37,78.00,54,0.0113,0.0113,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,-1,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,-1,1.1,0.8970,1,1200,0,0,0,1,1,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:02:00,76.99,76.97,76.97,45,0.0091,0.0091,14.55,2138.02,1,929.65,21.58,55.69,52.28,53.02,6.43,0,19.42,0.01,71.21,53.02,2074.70,84.73,22.91,88.31,0.00,85.21,0,46,0.00,52.62,58.09,786.20,66.28,52.78,79.98,19.59,223,224,212,0.805,0.797,77.42,77.00,58.80,60.22,60.44,59,55,95,1.30,63.54,2.06,1.95,1,146.91,4,2,3,10,9,0,3,306,307,60.58,60.85,6,6,4.93,0,78.19,78.17,78.17,78.00,63,0.0130,0.0130,203,200,60.60,60.94,4,4,5.39,0,77.87,77.88,77.88,78.00,53,0.0108,0.0108,226,231,997,1.540,1.600,78.75,78.22,58.31,60.48,61.16,54,54,93,9.04,57.18,5,6,1,685.44,7,1,1,10,9,0,2,377,356,60.74,60.95,5,5,4.91,0,78.09,78.10,78.10,78.00,52,0.0107,0.0107,620,602,60.80,60.69,0,6,3.20,0,78.41,78.36,78.36,78.00,55,0.0113,0.0113,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.4,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:03:00,76.97,76.93,76.93,45,0.0091,0.0091,14.55,1962.64,1,929.37,21.23,55.48,52.22,53.02,51.97,0,0.00,0.00,71.21,53.02,2074.39,84.73,22.92,88.11,0.00,85.22,0,46,0.00,52.62,58.08,766.62,69.23,52.75,79.98,18.70,233,224,210,0.809,0.797,77.42,76.99,58.65,60.23,60.44,59,54,95,1.47,63.32,2.04,1.95,1,147.91,4,2,3,10,9,0,3,306,304,60.66,60.86,6,6,4.93,0,78.19,78.16,78.16,78.00,63,0.0130,0.0130,202,200,60.53,60.94,4,4,5.35,0,77.87,77.88,77.88,78.00,53,0.0108,0.0108,219,231,981,1.634,1.600,78.74,78.22,58.81,60.77,61.16,55,55,94,7.52,57.47,4,5,1,676.88,7,1,1,10,9,0,2,364,350,61.12,61.19,5,5,4.84,0,78.14,78.08,78.08,78.00,53,0.0107,0.0107,609,597,61.17,61.01,0,6,3.23,0,78.44,78.34,78.34,78.00,56,0.0113,0.0113,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.2,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:04:00,76.99,76.90,76.90,45,0.0091,0.0091,14.55,2013.82,1,929.37,21.04,55.57,52.35,53.02,29.95,0,9.80,0.00,71.23,53.02,2074.37,84.45,22.82,87.78,0.00,85.22,0,48,0.00,52.69,58.08,784.11,68.98,52.74,79.98,18.19,224,224,209,0.802,0.797,77.45,76.98,58.51,60.22,60.44,59,54,95,1.50,63.03,2.02,1.95,1,145.36,4,2,3,10,9,0,3,306,303,60.57,60.86,6,6,4.78,0,78.17,78.16,78.16,78.00,63,0.0130,0.0130,202,200,60.51,60.92,4,4,5.40,0,77.87,77.87,77.87,78.00,53,0.0108,0.0108,226,231,966,1.639,1.600,78.84,78.23,59.16,61.10,61.16,55,55,95,7.39,57.47,5,5,1,666.45,7,1,1,10,9,0,2,355,342,61.20,61.45,5,5,4.94,0,78.17,78.06,78.06,78.00,53,0.0107,0.0107,603,593,61.30,61.30,0,6,4.58,0,78.45,78.32,78.32,78.00,55,0.0113,0.0113,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,4.3000,1.2,1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:05:00,76.98,76.87,76.87,45,0.0091,0.0091,14.55,1972.88,1,939.80,21.18,55.56,52.39,53.02,19.47,0,12.41,0.00,71.24,53.02,2074.29,84.53,22.48,87.62,0.00,85.22,0,47,0.00,52.74,58.07,771.57,69.11,52.82,79.98,18.54,227,224,203,0.806,0.797,77.45,76.97,58.43,60.20,60.44,59,54,95,1.44,62.91,2.00,1.95,1,150.30,4,2,3,10,9,0,3,306,302,60.54,60.84,6,6,4.11,0,78.15,78.15,78.15,78.00,63,0.0131,0.0131,202,200,60.51,60.89,4,4,5.36,0,77.86,77.87,77.87,78.00,53,0.0108,0.0108,249,231,946,1.664,1.600,78.71,78.20,58.96,61.17,61.16,54,54,94,7.97,57.24,5,5,1,643.17,7,1,1,10,9,0,2,340,337,61.14,61.51,5,5,4.89,0,78.14,78.04,78.04,78.00,52,0.0107,0.0107,592,588,61.15,61.31,0,6,5.05,0,78.41,78.31,78.31,78.00,54,0.0113,0.0113,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:06:00,76.94,76.83,76.83,45,0.0091,0.0091,14.55,1896.57,1,933.61,21.22,55.54,52.44,53.02,26.42,0,10.21,0.00,71.23,53.02,2074.84,84.81,22.70,87.88,0.00,85.21,0,46,0.00,52.73,58.06,775.81,68.07,52.84,79.98,18.47,218,224,195,0.800,0.797,77.43,76.96,58.36,60.18,60.44,59,54,94,1.50,62.85,2.00,1.95,1,142.78,4,2,2,10,9,0,3,300,301,60.57,60.82,6,6,5.01,0,78.14,78.15,78.15,78.00,63,0.0131,0.0131,197,200,60.52,60.87,4,4,2.62,0,77.86,77.86,77.86,78.00,54,0.0108,0.0108,202,231,933,1.650,1.600,78.69,78.18,58.81,61.12,61.16,53,54,93,7.93,57.22,5,5,1,626.70,7,1,1,10,9,0,2,337,335,61.04,61.49,5,5,1.64,0,78.10,78.03,78.03,78.00,52,0.0108,0.0108,589,585,61.05,61.23,0,6,4.24,0,78.36,78.29,78.29,78.00,54,0.0113,0.0113,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:07:00,76.89,76.80,76.80,45,0.0091,0.0091,14.55,1851.19,1,924.93,21.21,55.52,52.46,53.02,29.73,0,15.67,0.00,71.22,53.02,2073.87,85.06,22.86,88.13,0.00,85.19,0,46,0.00,52.73,58.05,762.14,67.56,52.84,79.98,18.41,212,224,194,0.805,0.797,77.45,76.95,58.30,60.15,60.44,59,54,94,1.44,62.76,2.00,1.95,1,146.63,4,2,2,10,9,0,3,301,300,60.51,60.80,6,6,5.01,0,78.12,78.14,78.14,78.00,63,0.0131,0.0131,195,200,60.40,60.85,4,4,5.34,0,77.88,77.86,77.86,78.00,54,0.0108,0.0108,221,231,929,1.632,1.600,78.71,78.14,58.69,61.04,61.16,53,53,93,7.95,57.16,5,5,1,626.77,7,1,1,10,9,0,2,336,337,60.95,61.44,5,5,4.86,0,78.05,78.04,78.04,78.00,52,0.0108,0.0108,583,582,60.99,61.15,0,6,2.94,0,78.32,78.28,78.28,78.00,53,0.0113,0.0113,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:08:00,76.87,76.77,76.77,45,0.0091,0.0091,14.55,1926.18,1,924.88,21.20,55.50,52.42,53.02,22.57,0,12.91,0.00,71.24,53.02,2075.75,85.22,22.81,88.28,0.00,85.17,0,47,0.00,52.74,58.05,749.58,67.54,52.87,79.98,18.56,223,224,196,0.806,0.797,77.43,76.93,58.25,60.10,60.44,59,54,94,1.44,62.70,2.00,1.95,1,146.21,4,2,2,10,9,0,3,302,300,60.50,60.77,6,6,5.11,0,78.11,78.14,78.14,78.00,63,0.0131,0.0131,196,200,60.43,60.82,4,4,3.94,0,77.86,77.86,77.86,78.00,53,0.0108,0.0108,240,231,926,1.651,1.600,78.67,78.12,58.62,60.96,61.16,53,53,93,7.94,57.14,5,5,1,617.20,7,1,1,10,9,0,2,335,342,60.94,61.40,5,5,3.02,0,78.01,78.05,78.05,78.00,52,0.0108,0.0108,580,579,60.96,61.08,0,6,4.92,0,78.31,78.27,78.27,78.00,53,0.0113,0.0113,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:09:00,76.86,76.74,76.74,46,0.0091,0.0091,14.55,1899.99,1,931.73,21.33,55.47,52.45,53.02,28.23,0,0.00,0.00,71.24,53.02,2074.84,85.28,22.88,88.36,0.00,85.15,0,46,0.00,52.77,58.04,771.76,68.33,52.87,79.98,18.32,225,224,197,0.813,0.797,77.45,76.92,58.22,60.07,60.44,60,54,94,1.29,62.69,2.00,1.95,1,142.16,4,2,2,10,9,0,3,299,300,60.45,60.74,6,6,5.05,0,78.12,78.14,78.14,78.00,63,0.0131,0.0131,196,200,60.42,60.80,4,4,4.25,0,77.85,77.86,77.86,78.00,53,0.0108,0.0108,224,231,921,1.612,1.600,78.69,78.09,58.58,60.92,61.16,53,53,93,7.86,57.16,4,5,1,610.03,7,1,1,10,9,0,2,333,347,60.96,61.37,5,5,4.78,0,78.00,78.07,78.07,78.00,52,0.0108,0.0108,577,576,60.94,61.05,0,6,3.45,0,78.30,78.26,78.26,78.00,53,0.0113,0.0113,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.2,1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
