date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  17:26:00,76.16,76.18,76.18,47,0.0091,0.0091,14.55,1848.50,1,933.53,21.43,55.13,52.19,53.02,0.00,0,12.91,0.00,71.22,53.02,2075.62,84.58,22.97,87.67,0.00,84.99,0,47,0.00,52.49,57.96,757.65,67.94,52.63,79.98,17.43,219,224,195,0.795,0.797,77.35,76.67,57.97,59.91,60.44,58,54,94,1.36,62.56,2.00,1.95,1,144.08,4,3,2,10,9,0,3,293,294,60.29,60.59,6,6,5.05,0,78.13,78.10,78.10,78.00,62,0.0131,0.0131,200,200,60.18,60.60,4,4,4.78,0,77.79,77.79,77.79,78.00,51,0.0107,0.0107,228,231,877,1.601,1.600,78.41,77.79,58.69,60.97,61.34,53,54,93,6.69,57.22,4,4,1,568.27,7,1,1,10,9,0,2,352,348,61.07,61.41,5,5,4.82,0,78.03,78.05,78.05,78.00,52,0.0108,0.0108,523,520,61.02,61.12,0,5,3.17,0,78.09,78.07,78.07,78.00,54,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:27:00,76.17,76.14,76.14,46,0.0091,0.0091,14.55,1755.87,1,930.59,21.39,55.06,52.17,53.02,18.61,0,10.98,0.00,71.23,53.02,2074.20,84.40,22.95,87.43,0.00,84.98,0,48,0.00,52.44,57.95,772.76,68.29,52.60,79.98,17.07,227,224,193,0.795,0.797,77.37,76.66,57.94,59.89,60.44,58,54,94,1.46,62.50,2.00,1.95,1,145.51,4,3,2,10,9,0,3,291,294,60.26,60.58,6,6,5.05,0,78.13,78.10,78.10,78.00,62,0.0131,0.0131,200,200,60.20,60.58,4,4,5.29,0,77.78,77.79,77.79,78.00,52,0.0107,0.0107,240,231,878,1.602,1.600,78.47,77.78,58.76,61.00,61.34,54,54,93,6.44,57.33,4,4,1,572.91,7,1,1,10,9,0,2,352,346,61.06,61.43,5,5,4.86,0,78.02,78.05,78.05,78.00,52,0.0108,0.0108,525,516,61.05,61.14,0,5,2.81,0,78.09,78.06,78.06,78.00,54,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,-1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:28:00,76.12,76.11,76.11,46,0.0091,0.0091,14.55,1628.15,1,937.03,21.47,55.03,52.31,53.02,28.56,0,0.00,0.00,71.23,53.02,2073.90,84.52,22.65,87.24,0.00,84.98,0,47,0.00,52.53,57.95,764.87,67.36,52.63,79.98,17.05,230,224,192,0.802,0.797,77.39,76.65,57.90,59.87,60.44,59,54,94,1.43,62.47,2.00,1.95,1,143.68,4,3,2,10,9,0,3,292,294,60.25,60.56,6,6,5.09,0,78.11,78.09,78.09,78.00,63,0.0131,0.0131,200,200,60.15,60.56,4,4,3.58,0,77.78,77.78,77.78,78.00,52,0.0107,0.0107,205,231,864,1.633,1.600,78.50,77.78,58.76,61.01,61.34,54,54,93,6.34,57.26,4,4,1,554.12,7,1,1,10,9,0,2,341,343,61.03,61.44,5,5,2.55,0,78.04,78.04,78.04,78.00,52,0.0108,0.0108,521,513,61.01,61.16,0,5,4.90,0,78.08,78.05,78.05,78.00,54,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:29:00,76.11,76.08,76.08,46,0.0091,0.0091,14.55,1650.96,1,935.68,21.43,55.04,52.42,53.02,34.65,0,14.06,0.00,71.23,53.02,2076.74,84.67,22.48,87.26,0.00,84.97,0,48,0.00,52.66,57.94,766.12,66.76,52.76,79.98,16.99,219,224,195,0.793,0.797,77.35,76.63,57.90,59.85,60.44,59,54,94,1.43,62.45,2.00,1.95,1,142.89,4,3,2,10,9,0,3,293,294,60.25,60.55,6,6,4.83,0,78.12,78.09,78.09,78.00,63,0.0131,0.0131,200,200,60.19,60.55,4,4,5.37,0,77.78,77.78,77.78,78.00,52,0.0107,0.0107,237,231,847,1.636,1.600,78.45,77.77,58.75,61.01,61.34,54,54,93,6.34,57.29,4,4,1,548.32,7,1,1,10,9,0,2,339,340,61.05,61.45,5,5,4.93,0,78.05,78.03,78.03,78.00,52,0.0108,0.0108,506,510,61.07,61.15,0,5,3.85,0,78.10,78.04,78.04,78.00,54,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:30:00,76.05,76.04,76.04,46,0.0091,0.0091,14.55,1750.71,1,933.46,21.45,55.13,52.53,53.02,25.56,0,15.94,0.01,71.20,53.02,2075.67,84.47,22.77,87.17,0.00,84.94,0,46,0.00,52.82,57.94,767.48,67.51,52.87,79.98,17.07,229,224,189,0.801,0.797,77.32,76.62,57.92,59.85,60.44,59,54,94,1.48,62.44,2.00,1.95,1,144.90,4,3,3,10,9,0,3,291,294,60.26,60.54,6,6,3.47,0,78.13,78.09,78.09,78.00,64,0.0130,0.0130,200,200,60.16,60.54,4,4,4.91,0,77.78,77.77,77.77,78.00,52,0.0107,0.0107,231,231,847,1.635,1.600,78.45,77.76,58.76,61.01,61.34,54,54,93,6.32,57.37,4,4,1,540.98,7,1,1,10,9,0,2,339,339,61.05,61.45,5,5,4.24,0,78.05,78.03,78.03,78.00,53,0.0108,0.0108,504,506,61.04,61.15,0,5,5.06,0,78.08,78.03,78.03,78.00,54,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:31:00,76.09,76.01,76.01,46,0.0091,0.0091,14.55,1585.25,1,923.26,21.40,55.16,52.53,53.02,14.44,0,12.97,0.00,71.21,53.02,2074.93,84.45,22.74,87.13,0.00,84.92,0,48,0.00,52.84,57.93,750.61,67.21,52.96,79.98,16.83,226,224,196,0.812,0.797,77.34,76.61,57.95,59.85,60.44,59,54,94,1.40,62.45,2.00,1.95,1,145.75,4,3,3,10,9,0,3,290,294,60.32,60.55,6,6,3.91,0,78.13,78.09,78.09,78.00,63,0.0130,0.0130,200,200,60.19,60.54,4,4,5.31,0,77.77,77.77,77.77,78.00,52,0.0107,0.0107,210,231,842,1.617,1.600,78.43,77.75,58.83,61.03,61.52,54,54,93,6.10,57.60,4,4,1,538.27,7,1,1,10,9,0,2,336,339,61.11,61.48,5,5,4.88,0,78.05,78.03,78.03,78.00,53,0.0108,0.0108,504,503,61.15,61.19,0,5,5.04,0,78.05,78.02,78.02,78.00,55,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:32:00,76.06,75.98,75.98,46,0.0091,0.0091,14.55,1664.25,1,930.22,21.41,55.28,52.69,53.02,16.69,0,13.39,0.00,71.21,53.02,2073.58,84.35,22.49,87.01,0.00,84.89,0,47,0.00,52.92,57.93,754.65,68.44,53.04,79.98,16.55,220,224,194,0.789,0.797,77.35,76.60,57.98,59.87,60.44,59,54,94,1.43,62.46,2.00,1.95,1,142.00,4,3,3,10,9,0,3,288,293,60.34,60.56,6,6,5.03,0,78.14,78.09,78.09,78.00,63,0.0130,0.0130,199,200,60.16,60.55,4,4,3.29,0,77.76,77.76,77.76,78.00,52,0.0107,0.0107,209,231,847,1.599,1.600,78.38,77.74,58.97,61.11,61.52,54,54,93,5.97,57.67,4,4,1,531.36,7,1,1,10,9,0,2,334,340,61.20,61.55,5,5,3.23,0,78.05,78.03,78.03,78.00,53,0.0108,0.0108,502,500,61.20,61.27,0,5,4.30,0,78.04,78.01,78.01,78.00,55,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:33:00,75.98,75.94,75.94,47,0.0091,0.0091,14.55,1721.60,1,931.09,21.40,55.33,52.71,53.02,24.07,0,1.36,0.00,71.24,53.02,2076.41,84.24,22.64,86.91,0.00,84.86,0,47,0.00,52.98,57.92,751.28,67.99,53.12,79.98,16.70,231,224,191,0.791,0.797,77.35,76.58,58.01,59.89,60.44,60,54,94,1.49,62.49,2.00,1.95,1,145.16,4,3,3,10,9,0,3,291,293,60.30,60.58,6,6,3.81,0,78.14,78.09,78.09,78.00,63,0.0130,0.0130,198,200,60.17,60.57,4,4,4.68,0,77.77,77.75,77.75,78.00,52,0.0107,0.0107,227,231,842,1.612,1.600,78.38,77.72,58.99,61.16,61.52,54,54,93,5.98,57.71,4,4,1,531.54,7,1,1,10,9,0,2,338,341,61.19,61.58,5,5,3.99,0,78.05,78.03,78.03,78.00,53,0.0108,0.0108,500,498,61.19,61.31,0,5,5.02,0,78.02,78.01,78.01,78.00,54,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,-1,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:34:00,75.98,75.91,75.91,47,0.0091,0.0091,14.55,1647.39,1,934.81,21.41,55.38,52.77,53.02,37.96,0,0.00,0.00,71.29,53.02,2076.15,84.05,22.81,86.82,0.00,84.83,0,46,0.00,53.00,57.92,750.06,67.09,53.12,79.98,16.63,225,224,197,0.792,0.797,77.31,76.58,58.10,59.92,60.44,59,55,94,1.44,62.54,2.00,1.95,1,146.37,4,3,3,10,9,0,3,299,294,60.43,60.60,6,6,3.63,0,78.10,78.09,78.09,78.00,63,0.0130,0.0130,199,200,60.21,60.59,4,4,5.18,0,77.77,77.75,77.75,78.00,52,0.0107,0.0107,254,231,837,1.592,1.600,78.44,77.70,59.00,61.19,61.52,54,54,93,5.93,57.74,4,4,1,528.86,7,1,1,10,9,0,2,337,342,61.19,61.61,5,5,4.70,0,78.05,78.03,78.03,78.00,53,0.0108,0.0108,501,495,61.18,61.33,0,5,5.02,0,78.00,78.00,78.00,78.00,54,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:35:00,75.92,75.88,75.88,46,0.0091,0.0091,14.55,1701.22,1,921.30,21.41,55.41,52.73,53.02,26.85,0,14.61,0.00,71.26,53.02,2074.17,83.92,22.52,86.68,0.00,84.80,0,46,0.00,53.02,57.91,740.89,68.16,53.16,79.98,16.70,224,224,197,0.798,0.797,77.34,76.56,58.15,59.95,60.44,59,55,95,1.43,62.63,2.00,1.95,1,146.23,4,3,3,10,9,0,3,298,294,60.34,60.62,6,6,5.05,0,78.07,78.09,78.09,78.00,62,0.0131,0.0131,200,200,60.18,60.60,4,4,3.86,0,77.77,77.75,77.75,78.00,52,0.0107,0.0107,236,231,839,1.603,1.600,78.35,77.68,59.00,61.20,61.52,54,54,93,6.02,57.74,4,4,1,533.65,7,1,1,10,9,0,2,353,343,61.19,61.62,5,5,2.93,0,78.03,78.04,78.04,78.00,53,0.0108,0.0108,487,493,61.23,61.34,0,5,4.89,0,78.01,77.99,77.99,78.00,54,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,4.3000,0.8,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,1,1.1,0.5170,0,0,0,0,0,-1,1,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:36:00,75.87,75.84,75.84,47,0.0091,0.0091,14.55,1702.91,1,928.47,21.40,55.42,52.74,53.02,35.08,0,9.68,0.00,71.23,53.02,2074.03,83.73,22.45,86.54,0.00,84.77,0,48,0.00,53.03,57.91,754.86,67.96,53.16,79.98,16.54,226,224,199,0.814,0.797,77.34,76.55,58.12,59.96,60.44,59,55,94,1.45,62.67,2.00,1.95,1,148.71,4,3,3,10,9,0,3,297,293,60.43,60.62,6,6,4.11,0,78.04,78.08,78.08,78.00,62,0.0131,0.0131,199,200,60.24,60.61,4,4,5.34,0,77.77,77.74,77.74,78.00,52,0.0107,0.0107,240,231,842,1.609,1.600,78.35,77.67,58.98,61.20,61.52,53,54,93,5.98,57.74,4,4,1,535.03,7,1,1,10,9,0,2,353,344,61.20,61.62,5,5,4.93,0,78.01,78.04,78.04,78.00,53,0.0109,0.0109,489,490,61.22,61.34,0,5,5.03,0,78.01,77.98,77.98,78.00,53,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,-1,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:37:00,75.87,75.81,75.81,48,0.0091,0.0091,14.55,1628.93,1,929.84,21.37,55.39,52.71,53.02,32.40,0,0.00,0.00,71.22,53.02,2075.83,83.57,22.81,86.38,0.00,84.73,0,46,0.00,53.00,57.91,755.45,68.50,53.14,79.98,16.27,234,224,198,0.789,0.797,77.31,76.56,58.16,59.99,60.44,59,55,95,1.46,62.67,2.00,1.95,1,144.60,4,3,3,10,9,0,3,299,291,60.35,60.64,6,6,5.07,0,78.03,78.08,78.08,78.00,63,0.0131,0.0131,200,200,60.27,60.62,4,4,3.66,0,77.76,77.74,77.74,78.00,53,0.0107,0.0107,227,231,840,1.595,1.600,78.33,77.66,59.03,61.22,61.52,54,54,93,5.84,57.89,4,4,1,528.84,7,1,1,10,9,0,2,352,343,61.33,61.63,5,5,2.68,0,78.01,78.04,78.04,78.00,53,0.0109,0.0109,487,488,61.26,61.37,0,5,4.85,0,78.02,77.98,77.98,78.00,54,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,-1,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:38:00,75.82,75.78,75.78,47,0.0091,0.0091,14.54,1636.84,1,927.21,21.36,55.40,52.76,53.02,7.17,0,15.11,0.00,71.22,53.02,2075.18,83.66,22.84,86.34,0.00,84.69,0,46,0.00,53.02,57.91,761.35,68.47,53.15,79.98,16.41,228,224,194,0.807,0.797,77.34,76.54,58.24,60.02,60.44,59,55,95,1.51,62.68,2.00,1.95,1,143.16,4,3,3,10,9,0,3,291,290,60.45,60.67,6,6,4.34,0,78.04,78.07,78.07,78.00,63,0.0131,0.0131,200,200,60.30,60.65,4,4,5.39,0,77.75,77.73,77.73,78.00,52,0.0107,0.0107,249,231,839,1.628,1.600,78.42,77.65,59.07,61.26,61.52,54,54,93,5.73,57.86,4,4,1,526.84,7,1,1,10,9,0,2,338,340,61.29,61.67,5,5,4.94,0,78.03,78.03,78.03,78.00,53,0.0109,0.0109,488,486,61.27,61.40,0,5,5.05,0,78.01,77.97,77.97,78.00,54,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,-1,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:39:00,75.79,75.75,75.75,47,0.0091,0.0091,14.55,1697.34,1,931.47,21.34,55.42,52.70,53.02,0.00,0,13.42,0.00,71.21,53.02,2074.94,84.21,22.88,86.78,0.00,84.66,0,48,0.00,53.00,57.91,746.81,67.83,53.17,79.98,16.29,225,224,190,0.794,0.797,77.33,76.50,58.17,60.03,60.44,59,55,95,1.35,62.66,2.00,1.95,1,142.95,4,3,3,10,9,0,3,288,288,60.37,60.69,6,6,4.99,0,78.07,78.07,78.07,78.00,63,0.0131,0.0131,199,200,60.25,60.66,4,4,5.19,0,77.73,77.73,77.73,78.00,52,0.0107,0.0107,225,231,833,1.603,1.600,78.35,77.64,59.05,61.26,61.52,54,54,93,5.73,57.84,4,4,1,524.56,7,1,1,10,9,0,2,336,337,61.29,61.67,5,5,4.81,0,78.04,78.02,78.02,78.00,53,0.0109,0.0109,488,484,61.26,61.40,0,5,3.77,0,78.00,77.97,77.97,78.00,54,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,-1,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:40:00,75.77,75.71,75.71,48,0.0091,0.0091,14.55,1655.85,1,916.12,21.30,55.42,52.75,53.02,0.00,0,12.15,0.00,71.28,53.02,2073.01,85.27,22.71,87.62,0.00,84.62,0,47,0.00,53.06,57.91,734.66,68.52,53.18,79.98,16.39,227,224,192,0.796,0.797,77.34,76.48,58.11,60.02,60.44,59,54,94,1.46,62.57,2.00,1.95,1,147.37,4,2,3,10,9,0,3,290,287,60.36,60.68,6,6,4.16,0,78.09,78.06,78.06,78.00,63,0.0131,0.0131,199,200,60.27,60.65,4,4,5.38,0,77.71,77.72,77.72,78.00,52,0.0107,0.0107,222,231,826,1.607,1.600,78.28,77.62,59.03,61.25,61.52,53,54,93,5.70,57.82,4,4,1,523.40,7,1,1,10,9,0,2,339,335,61.29,61.67,5,5,4.94,0,78.03,78.01,78.01,78.00,53,0.0109,0.0109,489,482,61.31,61.39,0,5,5.05,0,77.99,77.96,77.96,78.00,54,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,1,1.1,0.5970,0,0,0,0,0,-1,1,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,1,1.1,0.5170,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:41:00,75.73,75.68,75.68,47,0.0091,0.0091,14.55,1690.35,1,900.57,21.32,55.41,52.79,53.02,40.32,0,10.61,0.00,71.26,53.02,2075.35,86.09,22.63,88.48,0.00,84.58,0,47,0.00,53.03,57.91,739.72,68.40,53.19,79.98,16.29,223,224,193,0.806,0.797,77.33,76.46,58.10,60.01,60.44,59,54,94,1.51,62.52,2.00,1.95,1,145.06,4,3,3,10,9,0,3,289,287,60.45,60.68,6,6,5.11,0,78.09,78.06,78.06,78.00,63,0.0130,0.0130,200,200,60.24,60.65,4,4,3.98,0,77.69,77.72,77.72,78.00,52,0.0107,0.0107,231,231,824,1.620,1.600,78.30,77.61,59.01,61.24,61.52,53,54,93,5.68,57.83,4,4,1,517.35,7,1,1,10,9,0,2,338,336,61.27,61.67,5,5,3.17,0,78.03,78.01,78.01,78.00,52,0.0109,0.0109,488,481,61.25,61.38,0,5,4.91,0,77.97,77.96,77.96,78.00,54,0.0112,0.0112,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.7,0.5213,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,-0,0,1,-1,1,3,1,5.5300,2.5700,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.7,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.2,0,1.7,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.2,1,1.7,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
