date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  05:07:00,71.04,69.89,69.89,71,0.0113,0.0113,14.56,12.57,0,9.80,0.00,68.26,67.93,39.99,45.87,0,14.26,0.00,68.08,39.99,10.43,76.78,0.00,75.55,0.00,74.39,0,26,0.00,67.60,64.10,15.22,23.65,67.67,79.98,0.07,156,500,38,0.293,1.600,73.34,71.05,67.56,70.23,55.04,72,84,84,0.00,71.29,0.00,0.02,0,8.48,6,2,2,0,0,0,2,4,460,72.59,77.14,0,2,5.09,0,76.99,79.22,79.22,78.00,47,0.0112,0.0112,0,200,72.46,76.00,0,2,3.77,0,75.79,78.75,78.75,78.00,52,0.0113,0.0113,357,240,30,0.290,1.600,74.04,71.82,65.86,70.30,55.04,69,78,82,0.23,65.93,0,0,0,4.76,5,0,0,0,0,0,2,1,200,73.32,78.56,0,2,2.81,0,77.98,79.75,79.75,78.00,61,0.0112,0.0112,5,200,72.69,77.70,0,2,5.00,0,76.53,81.93,81.93,78.00,68,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:08:00,70.61,69.88,69.88,72,0.0113,0.0113,14.56,7.54,0,12.35,0.00,68.28,67.93,39.99,38.82,0,11.30,0.00,68.08,39.99,10.94,76.76,0.00,75.54,0.00,74.38,0,26,0.00,67.56,64.13,18.44,23.92,67.67,79.98,0.06,190,500,37,0.296,1.600,73.28,71.14,67.54,70.18,55.04,69,81,84,0.00,71.31,0.00,0.03,0,8.32,6,2,2,0,0,0,2,3,460,72.61,77.07,0,2,5.09,0,76.99,79.23,79.23,78.00,47,0.0112,0.0112,0,200,72.40,75.95,0,2,4.12,0,75.77,78.76,78.76,78.00,54,0.0113,0.0113,379,240,31,0.285,1.600,73.96,71.88,65.80,70.17,55.04,68,76,82,0.20,65.95,0,0,0,5.88,5,0,0,0,0,0,2,1,200,73.33,78.59,0,2,3.35,0,77.98,79.76,79.76,78.00,62,0.0112,0.0112,5,200,72.58,77.63,0,2,5.02,0,76.49,81.93,81.93,78.00,69,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:09:00,70.28,69.86,69.86,72,0.0113,0.0113,14.55,2.65,0,11.09,0.00,68.29,67.92,39.99,17.54,0,14.26,0.00,68.08,39.99,10.00,76.75,0.00,75.53,0.00,74.36,0,25,0.00,67.53,64.16,10.36,23.76,67.67,79.98,0.06,172,500,37,0.292,1.600,73.28,71.21,67.52,70.15,55.04,68,79,84,0.10,71.32,0.00,0.02,0,8.92,6,2,2,0,0,0,2,5,460,72.55,76.99,0,2,5.00,0,77.00,79.23,79.23,78.00,47,0.0112,0.0112,0,200,72.40,75.88,0,2,2.78,0,75.75,78.77,78.77,78.00,56,0.0113,0.0113,345,240,32,0.303,1.600,73.98,71.93,65.74,70.06,55.04,67,75,82,0.24,65.96,0,0,0,4.86,5,0,0,0,0,0,2,1,200,73.24,78.61,0,2,3.07,0,77.97,79.76,79.76,78.00,62,0.0112,0.0112,5,200,72.57,77.57,0,2,4.43,0,76.45,81.93,81.93,78.00,69,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:10:00,70.06,69.84,69.84,72,0.0113,0.0113,14.56,28.29,0,12.10,0.00,68.31,67.91,39.99,17.44,0,13.71,0.01,68.08,39.99,10.87,76.73,0.00,75.51,0.00,74.35,0,26,0.00,67.50,64.19,12.98,24.00,67.68,79.98,0.06,161,500,37,0.289,1.600,73.24,71.25,67.50,70.12,55.04,68,78,84,0.06,71.33,0.00,0.03,0,10.34,6,2,2,0,0,0,2,4,460,72.50,76.96,0,2,4.04,0,77.00,79.24,79.24,78.00,49,0.0112,0.0112,0,200,72.43,75.85,0,2,5.14,0,75.74,78.77,78.77,78.00,58,0.0113,0.0113,381,240,29,0.281,1.600,73.89,71.93,65.70,69.91,55.04,67,74,83,0.18,65.97,0,0,0,8.12,5,0,0,0,0,0,2,1,200,73.24,78.63,0,2,4.59,0,77.97,79.76,79.76,78.00,62,0.0112,0.0112,5,200,72.48,77.51,0,2,5.13,0,76.40,81.93,81.93,78.00,68,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:11:00,69.86,69.83,69.83,72,0.0113,0.0113,14.56,18.78,0,8.81,0.00,68.31,67.90,39.99,34.33,0,16.34,0.00,68.09,39.99,10.51,76.72,0.00,75.50,0.00,74.33,0,26,0.00,67.47,64.22,11.07,23.90,67.68,79.98,0.06,157,500,37,0.275,1.600,73.17,71.27,67.48,70.08,55.04,67,77,84,0.08,71.35,0.00,0.02,0,7.42,6,2,2,0,0,0,2,4,460,72.50,76.94,0,2,4.68,0,77.00,79.25,79.25,78.00,50,0.0112,0.0112,0,200,72.40,75.82,0,2,5.39,0,75.72,78.78,78.78,78.00,59,0.0113,0.0113,338,240,28,0.300,1.600,73.88,71.91,65.67,69.78,55.04,66,73,83,0.36,65.98,0,0,0,8.73,5,0,0,0,0,0,2,1,200,73.21,78.65,0,2,5.03,0,77.98,79.77,79.77,78.00,62,0.0112,0.0112,4,200,72.43,77.46,0,2,5.04,0,76.36,81.93,81.93,78.00,66,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:12:00,69.82,69.81,69.81,72,0.0113,0.0113,14.56,10.92,0,12.00,0.00,68.32,67.89,39.99,24.28,0,15.54,0.00,68.09,39.99,9.92,76.70,0.00,75.49,0.00,74.32,0,25,0.00,67.45,64.25,10.54,23.68,67.69,79.98,0.06,158,500,36,0.285,1.600,73.13,71.27,67.46,70.06,55.04,66,75,84,0.09,71.36,0.00,0.03,0,7.16,6,2,2,0,0,0,2,3,460,72.44,76.92,0,2,5.02,0,77.01,79.25,79.25,78.00,51,0.0112,0.0112,0,200,72.42,75.80,0,2,2.83,0,75.71,78.79,78.79,78.00,60,0.0113,0.0113,339,240,29,0.294,1.600,73.82,71.84,65.65,69.71,55.04,65,72,83,0.28,66.00,0,0,0,4.48,5,0,0,0,0,0,2,1,200,73.19,78.67,0,2,4.80,0,77.98,79.77,79.77,78.00,62,0.0112,0.0112,4,200,72.39,77.44,0,2,4.24,0,76.33,81.93,81.93,78.00,65,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:13:00,69.79,69.80,69.80,72,0.0113,0.0113,14.56,26.55,0,14.30,0.00,68.33,67.88,39.99,37.86,0,18.27,0.00,68.09,39.99,10.75,76.69,0.00,75.47,0.00,74.30,0,26,0.00,67.43,64.27,12.25,23.63,67.70,79.98,0.06,168,500,37,0.259,1.600,73.12,71.26,67.45,70.03,55.04,66,74,84,0.06,71.37,0.00,0.02,0,8.49,6,2,2,0,0,0,2,4,460,72.38,76.90,0,2,4.46,0,77.01,79.26,79.26,78.00,51,0.0112,0.0112,1,200,72.37,75.78,0,2,4.31,0,75.70,78.79,78.79,78.00,60,0.0113,0.0113,365,240,30,0.292,1.600,73.79,71.78,65.63,69.62,55.04,64,72,83,0.20,66.01,0,0,0,5.88,5,0,0,0,0,0,2,1,200,73.15,78.70,0,2,3.50,0,77.98,79.78,79.78,78.00,61,0.0112,0.0112,4,200,72.33,77.39,0,2,5.09,0,76.30,81.93,81.93,78.00,64,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:14:00,69.77,69.79,69.79,72,0.0113,0.0113,14.55,16.04,0,9.88,0.00,68.34,67.88,39.99,20.75,0,12.73,0.00,68.09,39.99,11.33,76.67,0.00,75.46,0.00,74.29,0,25,0.00,67.41,64.30,7.94,23.77,67.70,79.98,0.06,160,500,35,0.291,1.600,73.06,71.25,67.43,70.00,55.04,65,74,84,0.04,71.38,0.00,0.02,0,8.92,6,2,2,0,0,0,2,5,460,72.34,76.88,0,2,4.17,0,77.02,79.26,79.26,78.00,52,0.0112,0.0112,0,200,72.33,75.78,0,2,5.28,0,75.69,78.80,78.80,78.00,60,0.0113,0.0113,344,240,31,0.273,1.600,73.69,71.70,65.62,69.54,55.04,64,71,83,0.28,66.02,0,0,0,8.18,5,0,0,0,0,0,2,1,200,73.13,78.72,0,2,4.84,0,77.97,79.78,79.78,78.00,61,0.0112,0.0112,4,200,72.26,77.34,0,2,5.15,0,76.26,81.93,81.93,78.00,63,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:15:00,69.80,69.77,69.77,73,0.0113,0.0113,14.56,15.49,0,10.72,0.00,68.35,67.87,39.99,13.59,0,4.57,0.00,68.23,39.99,10.26,76.66,0.00,75.44,0.00,74.27,0,27,0.00,67.39,64.33,11.42,23.65,67.70,79.98,0.05,156,500,37,0.288,1.600,73.06,71.22,67.42,69.98,55.04,65,74,84,0.11,71.40,0.00,0.03,0,8.21,6,2,2,0,0,0,2,4,460,72.30,76.86,0,2,5.03,0,77.02,79.27,79.27,78.00,52,0.0112,0.0112,0,200,72.36,75.75,0,2,2.84,0,75.69,78.81,78.81,78.00,60,0.0113,0.0113,346,240,31,0.282,1.600,73.63,71.62,65.60,69.48,55.04,64,71,83,0.30,66.03,0,0,0,4.98,5,0,0,0,0,0,2,1,200,73.12,78.74,0,2,1.57,0,77.97,79.79,79.79,78.00,60,0.0112,0.0112,4,200,72.27,77.33,0,2,4.59,0,76.23,81.94,81.94,78.00,62,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:16:00,69.71,69.75,69.75,72,0.0113,0.0113,14.56,14.81,0,9.29,0.00,68.36,67.87,39.99,21.61,0,0.00,0.00,68.22,39.99,10.79,76.64,0.00,75.43,0.00,74.26,0,26,0.00,67.38,64.36,16.30,23.79,67.71,79.98,0.05,170,500,36,0.291,1.600,73.00,71.21,67.40,69.95,55.04,66,73,85,0.07,71.41,0.00,0.02,0,8.74,6,2,2,0,0,0,2,3,460,72.30,76.83,0,2,4.41,0,77.03,79.27,79.27,78.00,53,0.0112,0.0112,0,200,72.33,75.76,0,2,4.27,0,75.68,78.81,78.81,78.00,60,0.0113,0.0113,311,240,29,0.289,1.600,73.65,71.55,65.58,69.44,55.04,65,72,84,0.29,66.05,0,0,0,5.97,5,0,0,0,0,0,2,1,200,73.12,78.76,0,2,3.42,0,77.96,79.79,79.79,78.00,59,0.0112,0.0112,3,200,72.21,77.32,0,2,5.06,0,76.21,81.94,81.94,78.00,62,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:17:00,69.62,69.74,69.74,72,0.0113,0.0113,14.56,11.75,0,12.69,0.00,68.36,67.86,39.99,33.90,0,17.24,0.00,68.22,39.99,10.60,76.63,0.00,75.42,0.00,74.24,0,26,0.00,67.37,64.38,9.03,23.54,67.71,79.98,0.05,160,500,36,0.273,1.600,72.96,71.19,67.39,69.92,55.04,66,73,85,0.04,71.42,0.00,0.03,0,10.20,6,2,2,0,0,0,2,4,460,72.29,76.82,0,2,3.03,0,77.04,79.28,79.28,78.00,53,0.0112,0.0112,0,200,72.30,75.77,0,2,4.99,0,75.68,78.82,78.82,78.00,60,0.0113,0.0113,356,240,27,0.281,1.600,73.57,71.47,65.56,69.34,55.04,64,71,84,0.28,66.06,0,0,0,5.67,5,0,0,0,0,0,2,1,200,73.06,78.78,0,2,4.39,0,77.96,79.79,79.79,78.00,59,0.0112,0.0112,3,200,72.20,77.31,0,2,5.16,0,76.19,81.94,81.94,78.00,61,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:18:00,69.74,69.72,69.72,73,0.0113,0.0113,14.56,21.48,0,13.03,0.00,68.37,67.86,39.99,25.56,0,16.13,0.00,68.26,39.99,11.00,76.61,0.00,75.41,0.00,74.23,0,26,0.00,67.36,64.41,14.72,23.76,67.72,79.98,0.06,169,500,37,0.272,1.600,72.96,71.18,67.38,69.90,55.04,65,73,85,0.00,71.43,0.00,0.02,0,7.52,6,2,2,0,0,0,2,4,460,72.25,76.84,0,2,4.18,0,77.04,79.29,79.29,78.00,54,0.0112,0.0112,0,200,72.29,75.78,0,2,5.35,0,75.68,78.82,78.82,78.00,60,0.0113,0.0113,352,240,28,0.285,1.600,73.58,71.40,65.53,69.28,55.04,64,71,84,0.34,66.07,0,0,0,7.92,5,0,0,0,0,0,2,1,200,73.06,78.81,0,2,4.96,0,77.95,79.80,79.80,78.00,58,0.0112,0.0112,3,200,72.16,77.30,0,2,5.15,0,76.17,81.94,81.94,78.00,60,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:19:00,69.67,69.71,69.71,73,0.0113,0.0113,14.56,11.79,0,10.88,0.00,68.37,67.85,39.99,33.69,0,6.06,0.00,68.27,39.99,10.48,76.60,0.00,75.39,0.00,74.22,0,26,0.00,67.35,64.44,14.10,23.64,67.72,79.98,0.06,158,500,38,0.274,1.600,72.93,71.16,67.38,69.87,55.04,66,73,85,0.06,71.45,0.00,0.02,0,8.98,6,2,2,0,0,0,2,5,460,72.23,76.83,0,2,5.04,0,77.04,79.29,79.29,78.00,54,0.0112,0.0112,0,200,72.28,75.78,0,2,4.11,0,75.68,78.83,78.83,78.00,59,0.0113,0.0113,330,240,29,0.282,1.600,73.55,71.33,65.50,69.22,55.04,65,71,84,0.26,66.08,0,0,0,5.50,5,0,0,0,0,0,2,1,200,73.02,78.82,0,2,3.15,0,77.95,79.80,79.80,78.00,57,0.0112,0.0112,4,200,72.13,77.29,0,2,5.06,0,76.14,81.94,81.94,78.00,60,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:20:00,69.57,69.70,69.70,73,0.0113,0.0113,14.55,7.68,0,13.48,0.00,68.38,67.85,39.99,28.13,0,11.67,0.00,68.29,39.99,10.73,76.58,0.00,75.38,0.00,74.20,0,25,0.00,67.34,64.46,16.94,23.78,67.73,79.98,0.05,194,500,37,0.273,1.600,72.88,71.15,67.37,69.85,55.04,66,73,85,0.05,71.45,0.00,0.02,0,5.92,6,2,2,0,0,0,2,4,460,72.21,76.82,0,2,4.89,0,77.05,79.30,79.30,78.00,54,0.0112,0.0112,0,200,72.31,75.78,0,2,5.34,0,75.68,78.84,78.84,78.00,59,0.0113,0.0113,336,240,26,0.282,1.600,73.51,71.26,65.48,69.18,55.04,65,71,84,0.24,66.10,0,0,0,9.39,5,0,0,0,0,0,2,1,200,73.02,78.85,0,2,4.96,0,77.94,79.81,79.81,78.00,57,0.0112,0.0112,5,200,72.06,77.30,0,2,2.23,0,76.12,81.94,81.94,78.00,60,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:21:00,69.61,69.68,69.68,73,0.0113,0.0113,14.56,35.05,0,15.56,0.00,68.38,67.84,39.99,18.93,0,13.20,0.00,68.37,39.99,10.56,76.57,0.00,75.37,0.00,74.19,0,26,0.00,67.34,64.49,18.14,23.74,67.74,79.98,0.07,166,500,37,0.283,1.600,72.87,71.14,67.36,69.83,55.04,66,73,85,0.08,71.47,0.00,0.02,0,8.77,6,2,2,0,0,0,2,4,460,72.18,76.82,0,2,5.14,0,77.05,79.30,79.30,78.00,54,0.0112,0.0112,0,200,72.31,75.79,0,2,4.40,0,75.69,78.84,78.84,78.00,59,0.0113,0.0113,329,240,27,0.308,1.600,73.46,71.19,65.45,69.12,55.04,65,71,84,0.26,66.11,0,0,0,5.59,5,0,0,0,0,0,2,1,200,73.02,78.86,0,2,3.66,0,77.94,79.81,79.81,78.00,56,0.0112,0.0112,4,200,72.06,77.27,0,2,5.07,0,76.11,81.94,81.94,78.00,60,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:22:00,69.54,69.66,69.66,73,0.0113,0.0113,14.55,0.00,0,14.07,0.00,68.39,67.84,39.99,20.00,0,13.12,0.00,68.38,39.99,10.24,76.55,0.00,75.36,0.00,74.17,0,26,0.00,67.33,64.51,12.45,23.81,67.74,79.98,0.06,167,500,36,0.264,1.600,72.85,71.13,67.35,69.81,55.04,66,73,85,0.06,71.48,0.00,0.02,0,7.71,6,2,2,0,0,0,2,5,460,72.20,76.82,0,2,5.00,0,77.05,79.31,79.31,78.00,54,0.0112,0.0112,0,200,72.31,75.80,0,2,2.89,0,75.69,78.85,78.85,78.00,59,0.0113,0.0113,380,240,27,0.307,1.600,73.45,71.13,65.42,69.07,55.04,65,71,84,0.14,66.12,0,0,0,4.72,5,0,0,0,0,0,2,1,200,72.99,78.89,0,2,3.90,0,77.93,79.82,79.82,78.00,56,0.0112,0.0112,3,200,72.04,77.29,0,2,4.30,0,76.09,81.94,81.94,78.00,60,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/02  05:23:00,69.56,69.65,69.65,73,0.0113,0.0113,14.55,17.82,0,11.89,0.00,68.39,67.84,39.99,0.00,0,0.00,0.00,68.37,39.99,10.61,76.54,0.00,75.35,0.00,74.16,0,26,0.00,67.33,64.53,11.02,23.75,67.74,79.98,0.05,171,500,36,0.295,1.600,72.83,71.11,67.35,69.78,55.04,66,72,85,0.08,71.49,0.00,0.03,0,4.69,6,2,2,0,0,0,2,4,460,72.18,76.82,0,2,4.81,0,77.06,79.31,79.31,78.00,54,0.0112,0.0112,1,200,72.32,75.78,0,2,5.35,0,75.69,78.85,78.85,78.00,59,0.0113,0.0113,342,240,28,0.269,1.600,73.37,71.06,65.39,69.01,55.04,65,71,85,0.24,66.13,0,0,0,9.24,5,0,0,0,0,0,2,1,200,72.93,78.90,0,2,5.00,0,77.93,79.82,79.82,78.00,56,0.0112,0.0112,4,200,71.98,77.26,0,2,1.86,0,76.07,81.95,81.95,78.00,60,0.0111,0.0111,0,2,-9999,0.0298,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
