date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  09:58:00,66.95,66.92,66.92,91,0.0130,0.0130,14.54,3651.07,1,943.08,21.88,49.70,45.41,46.15,31.44,0,9.38,0.01,70.08,46.15,2078.38,84.75,23.24,89.69,0.00,86.55,0,25,0.00,45.61,57.30,866.75,64.62,46.73,79.98,24.40,499,500,125,1.790,1.801,73.15,68.06,52.48,55.36,55.04,54,83,90,6.97,51.48,7.96,8.41,1,359.66,6,3,3,5,5,0,5,458,460,55.52,55.71,6,6,4.92,0,72.80,72.76,72.76,75.00,56,0.0097,0.0097,201,200,55.45,56.03,4,4,4.16,0,75.06,74.94,74.94,75.00,48,0.0088,0.0088,305,240,1097,2.383,2.403,75.38,74.03,53.09,56.11,55.04,48,53,90,6.60,51.19,8,8,1,904.04,8,0,0,10,9,0,2,199,200,56.28,57.24,4,4,3.14,0,74.07,74.03,74.03,75.00,50,0.0091,0.0091,861,862,56.18,56.20,0,7,4.94,0,75.31,75.30,75.30,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,0,1.1,0.8213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  09:59:00,66.88,66.92,66.92,90,0.0130,0.0130,14.54,3607.29,1,948.00,21.87,49.69,45.39,46.15,23.74,0,15.91,0.00,70.12,46.15,2079.80,84.68,23.27,89.63,0.00,86.54,0,25,0.00,45.71,57.33,871.26,65.01,46.78,79.98,24.33,492,500,126,1.806,1.801,73.14,68.08,52.50,55.36,55.04,53,83,90,7.04,51.48,7.96,8.41,1,353.91,6,3,3,5,5,0,5,458,460,55.53,55.71,6,6,5.02,0,72.81,72.78,72.78,75.00,56,0.0097,0.0097,201,200,55.47,56.02,4,4,3.00,0,75.09,74.94,74.94,75.00,48,0.0088,0.0088,321,240,1092,2.403,2.403,75.44,74.03,53.08,56.10,55.04,48,53,90,6.84,51.18,8,8,1,896.02,8,0,0,10,9,0,2,199,200,56.28,57.24,4,4,4.63,0,74.08,74.04,74.04,75.00,50,0.0091,0.0091,862,862,56.15,56.19,0,7,3.99,0,75.30,75.30,75.30,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.2,1,1.1,0.4413,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,0,1.1,0.8213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:00:00,66.87,66.92,66.92,89,0.0130,0.0130,14.54,3689.27,1,946.85,21.88,49.72,45.41,46.15,31.98,0,14.27,0.00,70.15,46.15,2078.29,85.51,23.28,90.25,0.00,86.54,0,25,0.00,45.60,57.32,872.54,65.19,46.77,79.98,24.45,499,500,124,1.781,1.801,73.16,68.04,52.50,55.35,55.04,53,83,90,7.05,51.45,7.96,8.41,1,355.76,6,3,3,5,5,0,5,456,460,55.49,55.71,6,6,4.32,0,72.83,72.80,72.80,75.00,56,0.0097,0.0097,201,200,55.48,56.02,4,4,5.22,0,75.09,74.93,74.93,75.00,47,0.0087,0.0087,288,240,1091,2.403,2.403,75.39,74.02,53.08,56.09,55.04,48,52,90,6.65,51.18,8,8,1,906.04,8,0,0,10,9,0,2,202,200,56.26,57.24,4,4,4.61,0,74.08,74.04,74.04,75.00,50,0.0091,0.0091,861,862,56.18,56.19,0,7,5.01,0,75.30,75.29,75.29,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.7,0,1.1,0.8213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:01:00,66.86,66.92,66.92,89,0.0130,0.0130,14.54,3591.39,1,951.39,21.91,49.73,45.41,46.15,16.90,0,0.00,0.00,70.13,46.15,2077.91,85.39,23.28,90.33,0.00,86.53,0,26,0.00,45.70,57.28,853.81,65.84,46.77,79.98,24.54,492,500,141,1.786,1.801,73.19,68.03,52.47,55.33,55.04,53,82,90,6.95,51.43,7.95,8.41,1,357.24,6,3,3,5,5,0,5,468,460,55.50,55.69,6,6,3.66,0,72.82,72.82,72.82,75.00,56,0.0097,0.0097,201,200,55.46,56.00,4,4,4.62,0,75.07,74.93,74.93,75.00,47,0.0087,0.0087,334,240,1102,2.387,2.403,75.39,74.01,53.09,56.09,55.04,48,53,90,6.76,51.19,8,8,1,912.10,8,0,0,10,9,0,2,210,200,56.23,57.21,4,4,3.75,0,74.07,74.04,74.04,75.00,50,0.0091,0.0091,860,862,56.15,56.19,0,7,4.97,0,75.30,75.29,75.29,75.00,48,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.7,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.7,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.7,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.7,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.7,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.0,1,1.1,0.8213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.7,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:02:00,66.88,66.89,66.89,90,0.0130,0.0130,14.54,3586.78,1,946.93,21.92,49.71,45.41,46.15,42.77,0,13.55,0.00,70.12,46.15,2078.35,85.34,23.07,90.30,0.00,86.52,0,25,0.00,45.71,57.24,858.79,64.55,46.79,79.98,24.41,489,500,132,1.834,1.801,73.20,68.10,52.54,55.34,55.04,53,83,91,7.08,51.50,7.95,8.41,1,359.36,6,3,3,5,5,0,5,473,460,55.51,55.69,6,6,5.14,0,72.83,72.85,72.85,80.00,56,0.0098,0.0098,201,200,55.46,56.00,4,4,4.20,0,75.03,74.92,74.92,80.00,47,0.0087,0.0087,336,240,998,3.069,2.403,75.41,74.01,53.08,56.10,55.04,48,53,90,6.73,51.12,8,8,1,880.41,8,0,0,10,9,0,2,230,200,56.22,57.19,4,4,3.19,0,74.04,74.05,74.05,80.00,50,0.0091,0.0091,672,200,56.12,56.21,0,5,4.93,0,75.34,75.29,75.29,80.00,48,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.4,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.4,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.4,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:03:00,66.87,66.85,66.85,90,0.0130,0.0130,14.54,3472.40,1,954.71,21.90,49.37,45.09,46.15,10.27,0,11.91,0.00,70.11,46.15,2079.71,84.96,22.92,90.14,0.00,86.52,0,25,0.00,45.66,57.30,863.35,65.98,46.65,79.98,24.25,499,500,123,1.805,1.801,73.19,68.09,52.46,55.32,55.04,53,83,90,7.04,51.44,7.95,8.41,1,355.24,6,3,3,5,5,0,5,457,460,55.41,55.66,6,6,4.41,0,72.87,72.90,72.90,80.00,55,0.0098,0.0098,202,200,55.34,55.98,4,4,4.54,0,74.97,74.92,74.92,80.00,47,0.0087,0.0087,340,240,393,2.860,2.403,75.41,73.94,51.54,55.91,55.04,49,55,85,6.63,49.41,8,8,1,475.27,7,0,0,10,9,0,2,201,200,55.83,57.04,4,4,3.70,0,74.05,74.05,74.05,80.00,47,0.0091,0.0091,228,200,55.64,56.13,0,4,5.07,0,76.40,75.28,75.28,80.00,53,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.2,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.7,0,1.2,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.2,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.2,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.2,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.2,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:04:00,66.87,66.82,66.82,90,0.0130,0.0130,14.54,3082.39,1,924.22,21.85,48.93,44.95,46.15,18.83,0,12.75,0.00,70.10,46.15,2080.13,84.53,23.11,89.18,0.00,86.53,0,25,0.00,45.22,57.31,848.83,65.99,46.30,79.98,24.25,494,500,130,1.796,1.801,73.19,68.04,52.37,55.23,55.04,52,83,89,7.08,51.28,7.91,8.41,1,352.94,6,3,3,5,5,0,5,457,460,55.31,55.58,6,6,5.09,0,72.92,72.94,72.94,80.00,55,0.0098,0.0098,199,200,55.30,55.94,4,4,3.24,0,74.92,74.91,74.91,80.00,47,0.0087,0.0087,316,240,351,2.594,2.403,75.43,73.72,50.32,55.45,55.04,47,54,82,6.73,48.90,8,8,1,418.42,7,0,0,10,9,0,2,192,200,55.46,56.80,4,4,2.67,0,74.10,74.04,74.04,80.00,48,0.0090,0.0090,216,200,55.20,55.90,0,4,4.70,0,77.08,75.29,75.29,80.00,45,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.8,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,-1,1.1,0.8970,0,0,0,0,0,1,1,0,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:05:00,66.82,66.79,66.79,90,0.0130,0.0130,14.54,2762.62,1,938.79,21.85,48.57,44.84,46.15,19.90,0,16.98,0.00,70.10,46.15,2079.11,84.54,23.24,88.71,0.00,86.54,0,25,0.00,45.03,57.34,863.25,64.64,46.04,79.98,24.10,506,500,138,1.803,1.801,73.23,68.04,52.26,55.12,55.04,53,83,89,7.05,51.06,7.86,8.41,1,359.03,6,3,3,5,5,0,5,454,460,55.14,55.47,6,6,4.90,0,72.96,72.98,72.98,80.00,56,0.0099,0.0099,200,200,55.18,55.87,4,4,3.95,0,74.87,74.91,74.91,80.00,47,0.0087,0.0087,355,240,320,2.507,2.403,75.33,73.51,49.39,55.01,55.04,47,54,81,6.53,48.49,8,8,1,397.54,7,0,0,10,9,0,2,190,200,55.11,56.57,4,4,2.94,0,74.11,74.03,74.03,80.00,49,0.0090,0.0090,201,200,54.91,55.68,0,4,5.05,0,77.37,75.34,75.34,80.00,44,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.7,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:06:00,66.77,66.75,66.75,90,0.0130,0.0130,14.54,2482.10,1,938.13,21.89,48.27,44.85,46.15,20.43,0,11.42,0.00,70.08,46.15,2081.08,84.39,23.35,88.30,0.00,86.53,0,25,0.00,45.07,57.31,832.91,64.45,45.94,79.98,23.95,503,500,155,1.759,1.801,73.22,68.06,52.15,54.99,55.04,53,82,88,7.02,50.90,7.80,8.41,1,361.96,6,3,3,5,5,0,5,469,460,55.03,55.35,6,6,5.04,0,72.98,73.02,73.02,80.00,56,0.0099,0.0099,199,200,55.09,55.78,4,4,4.29,0,74.83,74.90,74.90,80.00,46,0.0087,0.0087,344,240,322,2.451,2.403,75.34,73.32,48.74,54.62,55.04,47,55,81,6.60,48.33,7,8,1,390.58,7,0,0,10,9,0,2,193,200,54.85,56.32,4,4,3.37,0,74.10,74.03,74.03,80.00,49,0.0089,0.0089,199,200,54.64,55.46,0,4,5.10,0,77.41,75.41,75.41,80.00,43,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,-1,1.1,0.8970,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.7,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:07:00,66.73,66.72,66.72,90,0.0129,0.0129,14.54,2394.28,1,940.77,21.87,48.18,44.83,46.15,0.00,0,0.00,0.00,70.09,46.15,2079.09,84.14,23.34,87.91,0.00,86.52,0,26,0.00,45.12,57.26,849.70,65.87,45.93,79.98,23.68,503,500,161,1.804,1.801,73.23,68.16,52.20,54.90,55.04,53,82,89,7.02,50.95,7.75,8.30,1,371.41,6,3,3,5,5,0,5,469,460,55.01,55.26,6,6,3.27,0,72.99,73.06,73.06,80.00,56,0.0099,0.0099,200,200,55.04,55.72,4,4,4.88,0,74.81,74.89,74.89,80.00,47,0.0087,0.0087,327,240,320,2.390,2.403,75.26,73.17,48.36,54.29,55.04,47,55,81,6.36,48.30,7,8,1,381.77,7,0,0,10,9,0,2,193,200,54.59,56.08,4,4,4.14,0,74.07,74.04,74.04,80.00,49,0.0089,0.0089,198,200,54.38,55.27,0,4,5.13,0,77.18,75.49,75.49,80.00,42,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,1,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,1,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:08:00,66.80,66.69,66.69,92,0.0129,0.0129,14.54,2265.42,1,938.21,21.84,48.08,44.96,46.15,15.62,0,11.69,0.01,70.10,46.15,2079.17,84.01,23.30,87.56,0.00,86.48,0,25,0.00,45.18,57.23,852.97,65.47,45.92,79.98,23.33,494,500,150,1.788,1.801,73.21,68.25,52.21,54.84,55.04,53,83,89,7.06,50.95,7.71,8.30,1,370.33,6,3,3,5,5,0,5,460,460,54.92,55.20,6,6,3.91,0,73.08,73.10,73.10,80.00,57,0.0099,0.0099,201,200,55.04,55.68,4,4,5.28,0,74.81,74.89,74.89,80.00,46,0.0086,0.0086,316,240,329,2.411,2.403,75.10,73.03,48.22,54.04,55.04,48,55,82,5.88,48.46,6,6,1,393.29,7,0,0,10,9,0,2,204,200,54.41,55.83,4,4,4.74,0,74.04,74.04,74.04,80.00,49,0.0088,0.0088,196,200,54.22,55.12,0,4,5.17,0,76.82,75.57,75.57,80.00,46,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.5,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.8,1,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:09:00,66.71,66.66,66.66,91,0.0129,0.0129,14.54,2227.12,1,948.11,21.86,48.11,45.10,46.15,25.99,0,13.82,0.01,70.05,46.15,2075.57,84.77,23.00,87.86,0.00,86.44,0,25,0.00,45.32,57.22,834.56,66.36,45.93,79.98,22.12,502,500,151,1.791,1.801,73.24,68.23,52.18,54.78,55.04,53,82,89,7.08,50.90,7.66,8.17,1,365.29,6,3,3,5,5,0,5,462,460,54.94,55.16,6,6,5.07,0,73.16,73.13,73.13,80.00,56,0.0099,0.0099,202,200,54.92,55.64,4,4,1.78,0,74.82,74.88,74.88,80.00,46,0.0086,0.0086,344,240,329,2.398,2.403,75.03,72.93,48.31,53.90,55.04,48,56,83,5.01,48.72,5,5,1,387.97,7,0,0,10,9,0,2,203,200,54.25,55.62,4,4,0.07,0,74.04,74.04,74.04,80.00,49,0.0087,0.0087,196,200,54.20,55.03,0,4,4.51,0,76.36,75.65,75.65,80.00,47,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:10:00,66.64,66.62,66.62,91,0.0129,0.0129,14.54,2221.64,1,932.89,21.84,48.16,45.19,46.15,23.21,0,12.89,0.00,70.06,46.15,2077.21,85.66,22.92,88.77,0.00,86.39,0,25,0.00,45.41,57.28,799.03,65.11,45.79,79.98,20.24,497,500,153,1.794,1.801,73.26,68.22,52.13,54.74,55.04,53,83,89,7.06,50.86,7.62,8.17,1,368.53,6,3,3,5,5,0,5,461,460,54.87,55.12,6,6,4.16,0,73.20,73.15,73.15,80.00,56,0.0099,0.0099,201,200,54.95,55.60,4,4,5.35,0,74.85,74.87,74.87,80.00,46,0.0086,0.0086,333,240,325,2.393,2.403,74.92,72.84,48.63,53.89,55.04,49,57,84,3.94,49.25,4,4,1,388.30,7,0,0,10,9,0,2,203,200,54.36,55.52,4,4,4.88,0,74.06,74.04,74.04,80.00,50,0.0087,0.0087,198,200,54.23,55.02,0,4,5.16,0,75.85,75.72,75.72,80.00,48,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,1,1.1,0.5213,0,0,0,0,0,-1,1,0,-2,1,3,1,1.0900,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:11:00,66.61,66.59,66.59,91,0.0129,0.0129,14.54,2291.37,1,940.93,21.69,48.16,45.08,46.15,22.14,0,12.41,0.00,70.09,46.15,2077.03,85.65,23.16,89.20,0.00,86.33,0,25,0.00,45.48,57.30,791.60,66.67,45.67,79.98,18.20,503,500,154,1.790,1.801,73.28,68.21,52.04,54.69,55.04,53,82,89,7.20,50.72,7.57,8.05,1,372.03,6,3,3,5,5,0,5,463,460,54.79,55.07,6,6,4.26,0,73.25,73.18,73.18,80.00,56,0.0098,0.0098,202,200,54.88,55.55,4,4,4.45,0,74.86,74.86,74.86,80.00,47,0.0086,0.0086,317,240,326,2.398,2.403,74.84,72.74,49.19,54.00,55.04,50,57,86,2.60,50.32,3,3,1,387.63,7,0,0,10,9,0,2,202,200,54.51,55.53,4,4,3.57,0,74.08,74.03,74.03,80.00,50,0.0086,0.0086,197,200,54.43,55.09,0,4,5.08,0,75.41,75.79,75.79,80.00,49,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:12:00,66.58,66.56,66.56,91,0.0129,0.0129,14.54,2114.21,1,940.32,21.17,47.97,44.86,46.15,35.93,0,12.20,0.00,70.07,46.15,2076.71,85.39,23.03,88.81,0.00,86.27,0,26,0.00,45.47,57.25,772.52,71.15,45.63,79.98,16.63,505,500,146,1.830,1.801,73.29,68.18,51.89,54.64,55.04,53,83,90,7.44,50.51,7.51,8.05,1,367.86,6,3,3,5,5,0,5,458,460,54.76,55.02,6,6,5.05,0,73.31,73.21,73.21,80.00,57,0.0098,0.0098,201,200,54.78,55.50,4,4,5.27,0,74.87,74.85,74.85,80.00,46,0.0086,0.0086,340,240,324,2.400,2.403,74.82,72.66,50.18,54.28,55.04,50,58,88,0.93,52.54,2,2,1,386.41,7,0,0,10,9,0,2,202,200,54.91,55.66,4,4,4.85,0,74.08,74.02,74.02,80.00,50,0.0086,0.0086,196,200,54.87,55.28,0,4,2.79,0,75.10,75.86,75.86,80.00,50,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.6,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  10:13:00,66.54,66.52,66.52,91,0.0129,0.0129,14.54,1928.14,1,937.07,21.20,47.84,45.09,46.15,48.55,0,10.76,0.00,70.12,46.15,2079.50,84.92,22.94,88.09,0.00,86.22,0,26,0.00,45.24,57.20,776.69,67.83,45.44,79.98,16.46,505,500,143,1.800,1.801,73.32,68.12,51.72,54.60,55.04,53,83,90,7.35,50.45,7.45,7.92,1,361.72,6,3,3,5,5,0,5,456,460,54.73,54.99,6,6,5.03,0,73.36,73.23,73.23,80.00,56,0.0098,0.0098,200,200,54.69,55.44,4,4,3.11,0,74.88,74.84,74.84,80.00,46,0.0086,0.0086,326,240,322,2.410,2.403,74.75,72.59,51.86,54.89,55.04,51,59,91,1.20,54.95,2,2,1,384.52,7,0,0,10,9,0,2,200,200,55.45,56.00,4,4,4.74,0,74.08,74.00,74.00,80.00,50,0.0086,0.0086,197,200,55.44,55.72,0,4,3.86,0,74.95,75.93,75.93,80.00,52,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0
