date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  08:06:00,76.01,76.18,76.18,81,0.0162,0.0162,14.60,24.04,0,8.15,0.00,49.38,54.56,43.83,4622.10,1,1210.91,23.62,44.18,43.83,2316.91,84.70,0.00,85.32,34.31,88.42,0,25,0.00,44.37,60.15,864.70,65.83,45.45,79.98,24.48,506,500,250,1.987,2.001,73.95,74.95,54.97,57.60,55.04,54,75,91,7.06,52.58,7.98,8.42,1,461.39,7,3,3,5,5,0,3,466,460,57.73,57.85,6,6,4.97,0,73.71,73.78,73.78,75.00,56,0.0101,0.0101,317,315,57.69,57.97,4,4,2.91,0,75.16,75.19,75.19,75.00,51,0.0095,0.0095,324,240,1155,2.583,2.604,76.50,76.20,53.50,56.65,55.04,48,53,90,6.62,50.68,8,8,1,1030.11,9,0,0,10,9,0,2,200,200,56.80,57.80,4,4,4.56,0,74.83,74.88,74.88,75.00,50,0.0091,0.0091,938,930,56.76,56.77,0,7,3.53,0,76.46,76.41,76.41,74.00,48,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:07:00,76.13,76.23,76.23,81,0.0161,0.0161,14.59,17.00,0,13.99,0.00,49.40,54.61,43.83,4488.46,1,1203.86,23.62,44.05,43.83,2316.99,84.71,0.00,85.28,33.61,88.56,0,26,0.00,44.28,60.15,872.25,63.83,45.23,79.98,24.58,506,500,253,1.990,2.001,74.00,74.95,55.05,57.63,55.04,54,76,91,7.10,52.71,7.99,8.42,1,463.32,7,3,3,5,5,0,3,468,460,57.76,57.88,6,6,4.16,0,73.81,73.85,73.85,75.00,57,0.0102,0.0102,318,317,57.72,57.99,4,4,5.21,0,75.19,75.20,75.20,75.00,51,0.0095,0.0095,301,240,1149,2.609,2.604,76.50,76.22,53.55,56.69,55.04,48,53,90,6.76,50.77,8,8,1,1029.74,9,0,0,10,9,0,2,202,200,56.84,57.83,4,4,4.59,0,74.82,74.88,74.88,75.00,50,0.0091,0.0091,927,930,56.78,56.81,0,7,4.96,0,76.47,76.39,76.39,74.00,48,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,-1,1.1,0.5766,0,0,0,0,0,1,1,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,-1,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,-1,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:08:00,76.14,76.28,76.28,81,0.0161,0.0161,14.59,7.73,0,9.80,0.00,49.31,54.64,43.83,4261.39,1,1202.86,23.57,44.08,43.83,2314.44,84.66,0.00,85.25,33.31,88.24,0,26,0.00,44.60,60.13,861.38,65.90,45.39,79.98,24.47,502,500,235,1.988,2.001,74.05,74.99,54.93,57.62,55.04,54,75,91,7.05,52.54,7.99,8.42,1,455.55,7,3,3,5,5,0,3,451,460,57.72,57.87,6,6,5.03,0,73.93,73.92,73.92,75.00,56,0.0102,0.0102,319,318,57.70,57.97,4,4,3.56,0,75.20,75.20,75.20,75.00,51,0.0095,0.0095,343,240,1144,2.624,2.604,76.50,76.22,53.46,56.67,55.04,48,53,90,6.81,50.63,8,8,1,1025.05,9,0,0,10,9,0,2,201,200,56.77,57.82,4,4,2.45,0,74.82,74.88,74.88,75.00,49,0.0091,0.0091,929,930,56.70,56.77,0,7,4.46,0,76.45,76.37,76.37,74.00,48,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,1,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:09:00,76.25,76.33,76.33,81,0.0161,0.0161,14.59,0.00,0,7.89,0.00,49.38,54.70,43.83,4376.31,1,1185.10,23.61,43.92,43.83,2317.09,85.10,0.00,85.21,34.07,88.76,0,26,0.00,44.22,60.01,860.06,65.25,45.36,79.98,24.40,499,500,249,1.994,2.001,74.06,75.05,54.92,57.60,55.04,54,75,91,7.05,52.65,7.98,8.42,1,455.18,7,3,3,5,5,0,3,456,460,57.74,57.85,6,6,4.47,0,73.99,73.98,73.98,75.00,57,0.0103,0.0103,316,323,57.76,57.96,4,4,5.33,0,75.21,75.21,75.21,75.00,51,0.0095,0.0095,339,240,1145,2.600,2.604,76.49,76.22,53.46,56.65,55.04,48,53,90,6.70,50.73,8,8,1,1027.26,9,0,0,10,9,0,2,202,200,56.80,57.81,4,4,4.78,0,74.83,74.88,74.88,75.00,49,0.0091,0.0091,925,930,56.73,56.76,0,7,4.14,0,76.39,76.35,76.35,74.00,48,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,-1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:10:00,76.26,76.38,76.38,80,0.0161,0.0161,14.60,18.97,0,8.61,0.00,49.37,54.76,43.83,4307.04,1,1208.76,23.62,44.34,43.83,2316.87,84.80,0.00,85.18,34.19,88.34,0,25,0.00,44.47,60.04,857.67,64.54,45.23,79.98,24.25,502,500,246,2.000,2.001,74.06,75.10,54.97,57.60,55.04,54,75,91,6.98,52.58,7.98,8.42,1,457.26,7,3,3,5,5,0,3,460,460,57.67,57.86,6,6,4.33,0,74.06,74.05,74.05,75.00,57,0.0103,0.0103,317,333,57.75,57.96,4,4,4.15,0,75.22,75.23,75.23,75.00,51,0.0095,0.0095,312,240,1143,2.590,2.604,76.44,76.22,53.43,56.63,55.04,48,52,90,6.84,50.61,8,8,1,1015.97,9,0,0,10,9,0,2,200,200,56.75,57.81,4,4,3.13,0,74.86,74.90,74.90,75.00,49,0.0091,0.0091,926,930,56.69,56.74,0,7,4.88,0,76.36,76.33,76.33,74.00,48,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,-1,1.1,0.5766,0,0,0,0,0,1,1,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:11:00,76.26,76.43,76.43,80,0.0161,0.0161,14.59,29.84,0,10.48,0.00,49.29,54.83,43.83,4471.04,1,1210.63,23.60,43.99,43.83,2330.28,85.42,0.00,85.14,34.46,89.06,0,26,0.00,44.39,60.04,853.95,66.55,45.43,79.98,24.34,503,500,262,1.978,2.001,74.12,75.11,55.05,57.62,55.04,54,75,91,7.03,52.74,7.98,8.42,1,466.96,7,3,3,5,5,0,3,460,460,57.76,57.88,6,6,3.87,0,74.14,74.12,74.12,75.00,57,0.0103,0.0103,332,345,57.76,57.97,4,4,5.19,0,75.19,75.26,75.26,75.00,51,0.0095,0.0095,356,240,1138,2.618,2.604,76.46,76.20,53.43,56.62,55.04,48,53,90,6.68,50.78,8,8,1,1021.42,9,0,0,10,9,0,2,200,200,56.79,57.80,4,4,4.54,0,74.88,74.92,74.92,75.00,49,0.0091,0.0091,922,930,56.71,56.74,0,7,4.94,0,76.31,76.31,76.31,74.00,48,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,-1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:12:00,76.24,76.48,76.48,80,0.0161,0.0161,14.59,22.39,0,14.04,0.00,49.37,54.88,43.83,3979.90,1,1198.66,23.68,44.19,43.83,2316.17,85.28,0.00,85.11,34.63,88.92,0,26,0.00,44.26,60.00,857.77,65.51,45.33,79.98,24.26,507,500,292,1.957,2.001,74.17,75.07,55.24,57.68,55.04,54,73,92,7.05,52.72,8.00,8.42,1,474.07,7,3,3,5,5,0,3,468,460,57.82,57.94,6,6,3.62,0,74.21,74.18,74.18,75.00,57,0.0104,0.0104,346,359,57.84,58.02,4,4,4.94,0,75.21,75.30,75.30,75.00,51,0.0095,0.0095,319,240,1152,2.571,2.604,76.40,76.19,53.45,56.62,55.04,47,52,90,6.88,50.65,8,8,1,1026.72,9,0,0,10,9,0,2,201,200,56.77,57.80,4,4,4.22,0,74.90,74.95,74.95,75.00,49,0.0091,0.0091,939,930,56.69,56.73,0,7,4.90,0,76.26,76.29,76.29,74.00,48,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:13:00,76.32,76.53,76.53,80,0.0160,0.0160,14.59,4.98,0,11.81,0.00,49.36,54.93,43.83,4656.84,1,1176.38,23.58,44.14,43.83,2317.58,84.91,0.00,85.08,34.51,88.66,0,27,0.00,44.48,59.99,855.63,66.17,45.48,79.98,24.40,513,500,308,1.976,2.001,74.19,75.02,55.38,57.75,55.04,55,73,92,7.09,52.75,8.00,8.42,1,487.86,7,3,3,5,5,0,3,468,460,57.93,58.01,6,6,4.42,0,74.25,74.24,74.24,75.00,57,0.0104,0.0104,358,371,57.92,58.08,4,4,4.20,0,75.23,75.33,75.33,75.00,51,0.0095,0.0095,342,240,1158,2.587,2.604,76.43,76.19,53.44,56.62,55.04,47,52,90,6.75,50.73,8,8,1,1038.65,9,0,0,10,9,0,2,199,200,56.78,57.79,4,4,3.22,0,74.93,74.97,74.97,75.00,49,0.0091,0.0091,941,930,56.71,56.73,0,7,4.86,0,76.26,76.28,76.28,74.00,48,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:14:00,76.36,76.58,76.58,79,0.0160,0.0160,14.59,0.00,0,12.87,0.00,49.49,55.00,43.83,4589.06,1,1203.04,23.59,44.03,43.83,2317.07,84.95,0.00,85.04,34.56,88.83,0,26,0.00,44.41,59.93,865.14,66.24,45.25,79.98,24.23,514,500,319,2.011,2.001,74.22,75.01,55.60,57.86,55.04,55,72,92,7.07,52.87,8.00,8.42,1,501.86,7,3,3,5,5,0,3,458,460,58.04,58.12,6,6,3.38,0,74.30,74.30,74.30,75.00,57,0.0104,0.0104,382,381,58.10,58.18,4,4,4.74,0,75.25,75.35,75.35,75.00,51,0.0095,0.0095,312,240,1154,2.642,2.604,76.42,76.20,53.50,56.65,55.04,48,52,90,6.78,50.73,8,8,1,1037.35,9,0,0,10,9,0,2,203,200,56.84,57.80,4,4,3.92,0,74.96,74.99,74.99,75.00,49,0.0091,0.0091,932,930,56.76,56.78,0,7,4.90,0,76.28,76.26,76.26,74.00,48,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,-1,1.1,0.5766,0,0,0,0,0,1,1,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:15:00,76.44,76.63,76.63,79,0.0160,0.0160,14.60,36.15,0,14.01,0.00,49.38,55.08,43.83,4320.08,1,1207.82,23.56,44.17,43.83,2315.60,84.86,0.00,85.00,34.56,88.49,0,26,0.00,44.47,59.94,865.59,65.63,45.44,79.98,24.58,506,500,316,1.998,2.001,74.28,75.04,55.56,57.91,55.04,54,72,92,7.09,52.76,8.00,8.42,1,495.07,7,3,3,5,5,0,3,456,460,58.06,58.16,6,6,4.18,0,74.40,74.36,74.36,75.00,57,0.0105,0.0105,381,388,58.08,58.21,5,4,5.28,0,75.32,75.36,75.36,75.00,51,0.0095,0.0095,306,240,1150,2.637,2.604,76.42,76.21,53.42,56.64,55.04,48,52,90,6.75,50.61,8,8,1,1037.28,9,0,0,10,9,0,2,201,207,56.77,57.80,4,4,4.71,0,74.99,75.02,75.02,75.00,49,0.0091,0.0091,932,930,56.70,56.74,0,7,4.94,0,76.25,76.24,76.24,74.00,48,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:16:00,76.55,76.69,76.69,79,0.0160,0.0160,14.59,22.35,0,15.72,0.00,49.36,55.13,43.66,4546.41,1,1212.04,23.59,43.91,43.66,2315.95,85.16,0.00,84.97,34.35,88.97,0,27,0.00,43.97,59.98,864.87,64.60,45.30,79.98,24.63,505,500,334,1.990,2.001,74.36,75.08,55.62,57.96,55.04,54,72,92,7.01,52.87,8.00,8.42,1,502.72,7,3,3,5,5,0,3,456,460,58.14,58.20,6,6,4.40,0,74.46,74.41,74.41,75.00,57,0.0105,0.0105,397,392,58.12,58.25,5,4,4.15,0,75.36,75.37,75.37,75.00,51,0.0095,0.0095,307,240,1089,2.764,2.604,76.50,76.21,53.39,56.63,55.04,48,53,90,6.59,50.68,8,8,1,969.87,9,0,0,10,9,0,2,205,216,56.75,57.79,4,4,3.09,0,75.02,75.04,75.04,75.00,49,0.0091,0.0091,849,788,56.62,56.74,0,6,4.88,0,76.28,76.22,76.22,75.00,48,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:17:00,76.60,76.74,76.74,78,0.0160,0.0160,14.60,15.49,0,13.93,0.00,49.32,55.20,43.66,4569.61,1,1201.21,23.62,43.83,43.66,2317.36,84.87,0.00,84.94,33.82,88.72,0,27,0.00,44.41,59.89,865.08,65.25,45.07,79.98,24.65,498,500,349,1.951,2.001,74.39,75.11,55.69,58.00,55.04,54,71,92,7.03,52.74,8.00,8.42,1,503.61,7,3,3,5,5,0,3,468,460,58.10,58.25,6,6,5.04,0,74.51,74.48,74.48,75.00,57,0.0105,0.0105,395,394,58.16,58.29,5,4,5.18,0,75.35,75.37,75.37,75.00,51,0.0095,0.0095,334,240,1054,2.708,2.604,76.39,76.23,53.09,56.49,55.04,47,52,89,6.79,50.34,8,8,1,916.11,9,0,0,10,9,0,2,214,225,56.52,57.69,4,4,4.66,0,75.05,75.07,75.07,75.00,48,0.0091,0.0091,805,787,56.34,56.56,0,6,3.03,0,76.26,76.20,76.20,75.00,47,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:18:00,76.64,76.79,76.79,78,0.0160,0.0160,14.59,0.00,0,13.54,0.00,49.12,55.27,43.66,4491.99,1,1198.84,23.63,43.57,43.66,2317.50,85.00,0.00,84.90,33.45,88.77,0,27,0.00,43.95,59.97,866.97,65.33,45.16,79.98,24.41,505,500,360,1.955,2.001,74.42,75.11,55.74,58.01,55.04,54,70,92,7.03,52.82,8.00,8.42,1,512.96,7,3,3,5,5,0,3,471,460,58.19,58.27,6,6,5.03,0,74.53,74.54,74.54,75.00,57,0.0106,0.0106,397,394,58.16,58.32,5,4,5.21,0,75.36,75.37,75.37,75.00,51,0.0095,0.0095,326,240,1043,2.667,2.604,76.33,76.21,52.84,56.28,55.04,47,52,88,6.71,50.27,8,8,1,889.71,9,0,0,10,9,0,2,222,233,56.37,57.52,4,4,4.66,0,75.08,75.09,75.09,75.00,47,0.0091,0.0091,781,789,56.20,56.35,0,6,2.77,0,76.18,76.19,76.19,75.00,47,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:19:00,76.71,76.84,76.84,78,0.0159,0.0159,14.60,19.38,0,13.88,0.00,49.04,55.31,43.66,4084.03,1,1207.21,23.55,44.04,43.66,2315.04,84.73,0.00,84.87,33.48,88.36,0,26,0.00,44.02,59.85,870.47,65.41,45.07,79.98,24.63,512,500,349,1.996,2.001,74.41,75.16,55.78,58.03,55.04,54,71,92,6.98,52.71,8.00,8.42,1,514.59,7,3,3,5,5,0,3,458,460,58.14,58.30,6,6,3.15,0,74.62,74.59,74.59,75.00,57,0.0106,0.0106,396,396,58.16,58.35,4,4,4.38,0,75.35,75.37,75.37,75.00,51,0.0096,0.0096,328,240,1045,2.608,2.604,76.27,76.18,52.69,56.10,55.04,47,52,89,6.73,50.08,8,8,1,878.08,8,0,0,10,9,0,2,231,240,56.22,57.35,4,4,3.39,0,75.13,75.11,75.11,75.00,48,0.0091,0.0091,774,793,56.04,56.18,0,6,4.92,0,76.10,76.19,76.19,75.00,47,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:20:00,76.80,76.89,76.89,78,0.0159,0.0159,14.59,11.15,0,0.00,0.00,48.96,55.38,43.66,4389.25,1,1205.57,23.60,43.72,43.66,2317.38,84.63,0.00,84.83,33.47,88.33,0,26,0.00,44.21,59.83,865.80,65.31,45.15,79.98,24.63,500,500,363,1.983,2.001,74.49,75.16,55.69,58.02,55.04,54,70,91,7.07,52.69,8.00,8.42,1,516.27,7,3,3,5,5,0,3,454,460,58.15,58.28,6,6,3.41,0,74.66,74.65,74.65,75.00,57,0.0106,0.0106,398,398,58.17,58.34,4,4,4.75,0,75.33,75.37,75.37,75.00,51,0.0096,0.0096,312,240,1056,2.580,2.604,76.26,76.17,52.66,55.97,55.04,47,52,89,6.69,50.28,8,8,1,892.07,9,0,0,10,9,0,2,244,245,56.21,57.20,4,4,3.92,0,75.19,75.12,75.12,75.00,49,0.0091,0.0091,789,798,56.00,56.09,0,6,4.95,0,76.01,76.19,76.19,75.00,47,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:21:00,76.88,76.94,76.94,78,0.0159,0.0159,14.59,9.97,0,0.00,0.00,49.11,55.42,43.66,4174.79,1,1206.94,23.62,43.90,43.66,2316.43,85.35,0.00,84.80,33.46,88.69,0,26,0.00,44.15,59.92,861.34,66.43,45.04,79.98,24.64,496,500,366,1.999,2.001,74.52,75.19,55.71,58.03,55.04,54,70,92,7.03,52.70,8.00,8.42,1,516.72,7,3,3,5,5,0,3,457,460,58.17,58.30,6,6,4.30,0,74.73,74.70,74.70,75.00,58,0.0106,0.0106,399,401,58.17,58.35,4,4,5.20,0,75.35,75.37,75.37,75.00,51,0.0096,0.0096,320,240,1070,2.570,2.604,76.26,76.16,52.74,55.95,55.04,47,52,89,6.81,50.25,8,8,1,912.93,9,0,0,10,9,0,2,242,247,56.16,57.11,4,4,4.55,0,75.24,75.12,75.12,75.00,48,0.0091,0.0091,803,804,56.06,56.09,0,6,4.95,0,76.00,76.19,76.19,75.00,47,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,1,1,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,-1,1.1,0.8766,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,-1,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
