date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  08:22:00,76.93,76.99,76.99,77,0.0159,0.0159,14.59,8.32,0,3.00,0.00,49.08,55.50,43.66,4249.41,1,1206.78,23.63,43.89,43.66,2314.57,85.24,0.00,84.77,34.02,88.79,0,26,0.00,44.38,59.91,873.57,66.10,45.39,79.98,24.22,494,500,366,1.999,2.001,74.55,75.23,55.70,58.02,55.04,54,70,92,7.01,52.72,8.00,8.42,1,512.87,7,3,3,5,5,0,3,460,460,58.19,58.29,6,6,3.66,0,74.79,74.76,74.76,75.00,57,0.0106,0.0106,397,405,58.19,58.35,5,4,4.88,0,75.35,75.38,75.38,75.00,51,0.0096,0.0096,360,240,1071,2.573,2.604,76.27,76.16,52.79,55.96,55.04,47,52,90,6.72,50.32,8,8,1,917.97,9,0,0,10,9,0,2,245,246,56.18,57.07,4,4,4.18,0,75.27,75.12,75.12,75.00,49,0.0090,0.0090,806,809,56.09,56.11,0,6,4.97,0,75.99,76.19,76.19,75.00,48,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,-1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:23:00,76.97,77.04,77.04,77,0.0159,0.0159,14.60,19.38,0,11.55,0.00,49.19,55.55,43.66,4019.13,1,1209.66,23.61,43.99,43.66,2317.09,85.23,0.00,84.73,34.34,88.80,0,27,0.00,44.10,59.78,866.20,65.15,45.34,79.98,24.68,493,500,364,2.001,2.001,74.59,75.27,55.76,58.05,55.04,54,70,92,7.12,52.80,8.00,8.42,1,512.19,7,3,3,5,5,0,3,458,460,58.15,58.32,6,6,5.02,0,74.85,74.82,74.82,75.00,57,0.0107,0.0107,398,410,58.29,58.38,5,4,4.13,0,75.36,75.39,75.39,75.00,51,0.0096,0.0096,342,240,1077,2.601,2.604,76.29,76.17,52.90,56.02,55.04,48,53,90,6.73,50.41,8,8,1,914.29,9,0,0,10,9,0,2,247,243,56.24,57.06,4,4,3.31,0,75.28,75.11,75.11,75.00,49,0.0090,0.0090,806,813,56.16,56.18,0,6,4.67,0,76.02,76.19,76.19,75.00,48,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,-1,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:24:00,77.07,77.09,77.09,77,0.0159,0.0159,14.59,5.40,0,11.42,0.00,49.21,55.58,43.66,4432.23,1,1218.20,23.58,44.03,43.66,2317.74,85.04,0.00,84.70,33.59,88.70,0,26,0.00,44.44,59.79,871.75,65.14,45.27,79.98,24.29,502,500,389,1.975,2.001,74.64,75.29,55.83,58.08,55.04,54,69,92,7.02,52.78,8.00,8.42,1,522.17,7,3,3,5,5,0,3,467,460,58.23,58.34,6,6,4.49,0,74.87,74.87,74.87,75.00,57,0.0107,0.0107,409,416,58.31,58.41,5,5,5.33,0,75.34,75.40,75.40,75.00,51,0.0096,0.0096,332,240,1081,2.616,2.604,76.29,76.19,52.92,56.05,55.04,48,52,90,6.82,50.43,8,8,1,923.32,9,0,0,10,9,0,2,247,240,56.22,57.05,4,4,4.80,0,75.27,75.10,75.10,75.00,49,0.0090,0.0090,809,817,56.12,56.21,0,6,4.95,0,76.06,76.19,76.19,75.00,48,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,1,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:25:00,77.13,77.14,77.14,77,0.0158,0.0158,14.60,18.19,0,12.32,0.00,49.25,55.63,43.66,4522.24,1,1208.84,23.57,43.73,43.66,2317.34,85.08,0.00,84.67,33.43,88.90,0,26,0.00,44.27,59.80,872.81,66.71,45.32,79.98,24.20,501,500,408,1.968,2.001,74.66,75.30,55.98,58.15,55.04,54,68,92,7.02,52.94,8.00,8.42,1,537.16,7,3,3,5,5,0,3,469,460,58.32,58.41,6,6,3.45,0,74.94,74.93,74.93,75.00,57,0.0107,0.0107,422,422,58.43,58.47,5,5,4.94,0,75.37,75.41,75.41,75.00,51,0.0096,0.0096,316,240,1089,2.584,2.604,76.32,76.20,53.00,56.10,55.04,48,52,90,6.69,50.52,8,8,1,937.85,9,0,0,10,9,0,2,244,236,56.28,57.07,4,4,4.21,0,75.24,75.09,75.09,75.00,49,0.0090,0.0090,822,821,56.20,56.25,0,6,4.96,0,76.07,76.18,76.18,75.00,48,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:26:00,77.15,77.19,77.19,76,0.0158,0.0158,14.59,3.11,0,14.92,0.00,49.28,55.69,43.66,4255.83,1,1200.98,23.63,44.03,43.66,2315.59,84.98,0.00,84.63,33.57,88.65,0,25,0.00,44.31,59.71,867.20,65.42,45.31,79.98,24.33,495,500,395,1.994,2.001,74.73,75.33,56.04,58.21,55.04,55,68,92,6.99,52.86,8.00,8.42,1,527.42,7,3,3,5,5,0,3,454,460,58.38,58.47,6,6,4.46,0,75.03,74.98,74.98,75.00,58,0.0107,0.0107,424,428,58.46,58.53,5,5,4.20,0,75.38,75.42,75.42,75.00,51,0.0096,0.0096,353,240,1098,2.603,2.604,76.30,76.21,53.02,56.13,55.04,48,52,90,6.82,50.38,8,8,1,939.84,9,0,0,10,9,0,2,246,233,56.22,57.08,4,4,3.20,0,75.20,75.08,75.08,75.00,49,0.0090,0.0090,823,825,56.17,56.28,0,6,4.89,0,76.09,76.18,76.18,75.00,48,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.9,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:27:00,77.26,77.25,77.25,77,0.0158,0.0158,14.60,18.65,0,11.94,0.00,49.25,55.77,43.66,4546.41,1,1209.02,23.62,43.78,43.66,2314.68,85.01,0.00,84.60,34.07,88.82,0,26,0.00,44.10,59.81,870.13,65.02,45.30,79.98,24.00,506,500,404,1.997,2.001,74.72,75.35,56.04,58.24,55.04,54,69,92,7.12,52.91,8.00,8.42,1,535.94,7,3,3,5,5,0,3,457,465,58.45,58.50,6,6,4.93,0,75.08,75.03,75.03,75.00,58,0.0107,0.0107,435,432,58.48,58.55,5,5,2.82,0,75.36,75.43,75.43,75.00,51,0.0096,0.0096,297,240,1088,2.610,2.604,76.34,76.21,53.00,56.14,55.04,48,52,90,6.63,50.48,8,8,1,937.69,9,0,0,10,9,0,2,233,231,56.25,57.09,4,4,4.53,0,75.17,75.07,75.07,75.00,49,0.0090,0.0090,827,828,56.22,56.28,0,6,3.49,0,76.09,76.17,76.17,75.00,48,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:28:00,77.33,77.30,77.30,76,0.0158,0.0158,14.60,32.58,0,15.10,0.00,49.22,55.82,43.66,4440.89,1,1199.08,23.59,43.94,43.66,2315.24,84.85,0.00,84.57,34.46,88.57,0,26,0.00,44.34,59.78,865.34,65.67,45.09,79.98,24.32,504,500,435,1.939,2.001,74.73,75.39,56.19,58.31,55.04,54,68,92,7.03,52.91,8.00,8.42,1,541.75,7,3,3,5,5,0,3,482,478,58.47,58.56,6,6,4.43,0,75.06,75.08,75.08,75.00,57,0.0108,0.0108,437,436,58.57,58.61,5,5,5.32,0,75.38,75.43,75.43,75.00,52,0.0096,0.0096,317,240,1082,2.596,2.604,76.28,76.23,52.98,56.15,55.04,48,52,90,6.76,50.36,8,8,1,942.02,9,0,0,10,9,0,2,233,229,56.23,57.10,4,4,4.76,0,75.13,75.06,75.06,75.00,49,0.0090,0.0090,827,831,56.21,56.28,0,6,4.38,0,76.10,76.17,76.17,75.00,48,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,1,1.1,0.4235,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,-1,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:29:00,77.48,77.35,77.35,76,0.0158,0.0158,14.60,19.88,0,16.03,0.00,49.22,55.87,43.66,4426.56,1,1207.19,23.57,43.77,43.66,2314.55,84.81,0.00,84.54,34.49,88.64,0,25,0.00,44.12,59.76,864.42,65.52,45.25,79.98,24.17,506,500,447,1.987,2.001,74.79,75.42,56.35,58.40,55.04,54,68,92,7.04,53.02,8.00,8.42,1,554.49,7,3,3,5,5,0,3,484,490,58.60,58.63,6,6,4.38,0,75.10,75.13,75.13,75.00,58,0.0108,0.0108,438,438,58.70,58.70,5,5,5.34,0,75.40,75.43,75.43,75.00,52,0.0097,0.0097,320,240,1086,2.578,2.604,76.29,76.25,52.95,56.12,55.04,48,53,90,6.76,50.41,8,8,1,933.35,9,0,0,10,9,0,2,232,229,56.25,57.09,4,4,4.79,0,75.08,75.06,75.06,75.00,49,0.0090,0.0090,837,834,56.23,56.26,0,6,4.97,0,76.14,76.16,76.16,75.00,48,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:30:00,77.60,77.40,77.40,76,0.0157,0.0157,14.59,11.43,0,10.75,0.00,49.26,55.94,43.66,4156.19,1,1204.91,23.66,44.26,43.66,2317.96,85.12,0.00,84.51,33.97,88.60,0,25,0.00,44.12,59.70,863.67,65.74,45.17,79.98,24.17,513,500,462,1.976,2.001,74.84,75.46,56.52,58.51,55.04,55,68,93,7.03,53.05,8.00,8.42,1,562.92,7,3,3,5,5,0,3,493,501,58.67,58.73,6,6,5.02,0,75.14,75.18,75.18,75.00,58,0.0108,0.0108,438,440,58.76,58.81,5,5,4.62,0,75.41,75.43,75.43,75.00,52,0.0097,0.0097,327,240,1100,2.598,2.604,76.34,76.27,52.99,56.13,55.04,48,52,90,6.54,50.37,8,8,1,942.08,9,0,0,10,9,0,2,231,231,56.25,57.11,4,4,4.64,0,75.03,75.07,75.07,75.00,48,0.0090,0.0090,837,837,56.20,56.27,0,6,3.02,0,76.14,76.16,76.16,75.00,48,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,-1,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,-1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:31:00,77.66,77.45,77.45,76,0.0157,0.0157,14.59,13.16,0,12.43,0.00,49.27,55.99,43.46,4993.82,1,1188.78,23.63,43.76,43.46,2317.15,85.26,0.00,84.47,34.19,89.08,0,26,0.00,44.24,59.65,860.11,63.90,45.27,79.98,24.32,510,500,471,1.960,2.001,74.84,75.49,56.67,58.63,55.04,55,67,93,7.03,53.17,8.00,8.42,1,573.45,7,3,3,5,5,0,3,503,512,58.80,58.83,6,6,5.00,0,75.18,75.22,75.22,75.00,58,0.0108,0.0108,439,442,58.95,58.91,5,5,3.22,0,75.42,75.44,75.44,75.00,52,0.0097,0.0097,334,240,1098,2.602,2.604,76.33,76.29,53.01,56.15,55.04,48,52,90,6.83,50.54,8,8,1,935.72,9,0,0,10,9,0,2,232,233,56.29,57.12,4,4,2.40,0,75.01,75.07,75.07,75.00,48,0.0090,0.0090,837,840,56.24,56.29,0,6,4.37,0,76.13,76.15,76.15,75.00,48,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:32:00,77.80,77.50,77.50,75,0.0157,0.0157,14.59,10.42,0,10.30,0.00,49.36,56.06,43.46,4458.85,1,1189.88,23.57,43.54,43.46,2314.66,85.25,0.00,84.44,34.60,89.25,0,25,0.00,44.15,59.69,863.99,64.72,45.07,79.98,24.33,514,500,492,1.959,2.001,74.93,75.52,56.85,58.76,55.04,55,67,93,7.01,53.19,8.00,8.42,1,583.10,7,3,3,5,5,0,3,520,521,58.93,58.95,6,6,4.63,0,75.21,75.25,75.25,75.00,58,0.0109,0.0109,438,446,59.02,59.05,5,5,4.04,0,75.44,75.44,75.44,75.00,52,0.0097,0.0097,338,240,1094,2.589,2.604,76.35,76.31,53.04,56.17,55.04,48,52,90,6.58,50.39,8,8,1,943.10,9,0,0,10,9,0,2,233,236,56.32,57.13,4,4,2.98,0,74.99,75.08,75.08,75.00,48,0.0090,0.0090,836,842,56.20,56.31,0,6,4.87,0,76.14,76.14,76.14,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,-1,1.1,0.8766,0,0,0,0,0,1,1,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:33:00,77.79,77.55,77.55,74,0.0157,0.0157,14.59,27.69,0,0.00,0.00,49.27,56.10,43.46,4986.44,1,1204.46,23.60,43.76,43.46,2317.91,84.81,0.00,84.41,34.56,88.80,0,25,0.00,44.09,59.60,840.75,62.85,45.19,79.98,24.05,513,500,518,1.948,2.001,74.96,75.54,56.89,58.84,55.04,55,66,93,6.96,53.10,8.00,8.42,1,608.97,7,3,3,5,5,0,3,529,530,59.02,59.03,6,6,3.43,0,75.26,75.29,75.29,75.00,57,0.0109,0.0109,450,451,59.07,59.13,5,5,4.92,0,75.42,75.45,75.45,75.00,52,0.0098,0.0098,351,240,1097,2.619,2.604,76.29,76.31,52.96,56.15,55.04,48,52,90,6.78,50.29,8,8,1,945.68,9,0,0,10,9,0,2,232,239,56.25,57.12,4,4,4.15,0,74.97,75.09,75.09,75.00,48,0.0090,0.0090,840,844,56.23,56.28,0,6,4.92,0,76.12,76.14,76.14,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.9,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,1,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:34:00,77.78,77.60,77.60,75,0.0157,0.0157,14.59,28.38,0,10.49,0.00,49.27,56.14,43.46,4875.79,1,1193.89,23.52,43.50,43.46,2314.81,85.23,0.00,84.38,33.85,89.24,0,25,0.00,43.83,59.64,863.33,67.40,44.84,79.98,24.19,497,500,552,1.951,2.001,74.97,75.53,56.98,58.93,55.04,55,66,93,7.06,53.14,8.00,8.42,1,619.46,7,3,3,5,5,0,3,538,537,59.07,59.10,7,7,3.51,0,75.30,75.31,75.31,75.00,57,0.0109,0.0109,451,458,59.22,59.21,5,5,5.00,0,75.43,75.46,75.46,75.00,52,0.0098,0.0098,311,240,1105,2.594,2.604,76.33,76.32,52.97,56.14,55.04,48,52,90,6.53,50.35,8,8,1,958.65,9,0,0,10,9,0,2,231,243,56.31,57.12,4,4,4.27,0,74.97,75.10,75.10,75.00,48,0.0090,0.0090,850,847,56.23,56.28,0,7,4.95,0,76.13,76.13,76.13,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,-1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,0.9,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:35:00,77.93,77.65,77.65,75,0.0156,0.0156,14.59,15.45,0,9.45,0.00,49.13,56.20,43.46,4601.25,1,1205.44,23.56,43.65,43.46,2313.98,85.10,0.00,84.34,33.65,88.96,0,25,0.00,44.06,59.66,861.15,65.39,45.02,79.98,24.34,497,500,572,1.963,2.001,75.00,75.55,57.06,58.99,55.04,55,65,92,7.05,53.05,8.00,8.42,1,627.12,7,3,3,5,5,0,3,544,543,59.11,59.16,7,7,4.99,0,75.31,75.34,75.34,75.00,58,0.0109,0.0109,461,463,59.27,59.28,5,5,3.37,0,75.41,75.47,75.47,75.00,52,0.0098,0.0098,361,240,1108,2.605,2.604,76.34,76.33,52.93,56.12,55.04,47,52,90,6.87,50.19,8,8,1,961.04,9,0,0,10,9,0,2,240,246,56.26,57.10,4,4,2.87,0,74.97,75.11,75.11,75.00,48,0.0089,0.0089,850,849,56.17,56.25,0,7,4.30,0,76.13,76.12,76.12,75.00,47,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:36:00,78.08,77.71,77.71,75,0.0156,0.0156,14.59,7.77,0,9.79,0.00,49.17,56.26,43.46,4536.46,1,1184.14,23.63,43.69,43.46,2316.75,84.90,0.00,84.31,34.17,88.88,0,25,0.00,43.71,59.61,856.58,65.53,44.91,79.98,24.21,495,500,578,1.967,2.001,75.00,75.58,57.16,59.07,55.04,55,65,93,7.05,53.12,8.00,8.42,1,636.51,7,3,3,5,5,0,3,544,548,59.20,59.23,7,7,3.97,0,75.34,75.35,75.35,75.00,58,0.0109,0.0109,464,469,59.35,59.36,5,5,5.34,0,75.40,75.48,75.48,75.00,52,0.0099,0.0099,297,240,1116,2.570,2.604,76.36,76.34,52.96,56.12,55.04,47,52,90,6.80,50.29,8,8,1,972.97,9,0,0,10,9,0,2,253,250,56.24,57.08,4,4,4.79,0,74.97,75.11,75.11,75.00,48,0.0089,0.0089,849,851,56.23,56.27,0,7,4.96,0,76.13,76.11,76.11,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:37:00,78.14,77.76,77.76,74,0.0156,0.0156,14.59,37.11,0,10.64,0.00,49.09,56.32,43.46,4674.38,1,1208.70,23.62,43.70,43.46,2316.25,84.53,0.00,84.28,34.49,88.34,0,25,0.00,44.15,59.62,867.15,63.60,44.93,79.98,24.38,502,500,601,1.948,2.001,75.03,75.65,57.31,59.16,55.04,55,65,93,7.03,53.10,8.00,8.42,1,657.22,7,3,3,5,5,0,3,553,553,59.29,59.32,7,7,4.98,0,75.36,75.37,75.37,75.00,58,0.0110,0.0110,474,473,59.44,59.45,5,5,2.94,0,75.39,75.49,75.49,75.00,53,0.0099,0.0099,329,240,1126,2.600,2.604,76.35,76.36,53.00,56.14,55.04,48,52,90,6.69,50.27,8,8,1,981.38,9,0,0,10,9,0,2,253,252,56.29,57.07,4,4,3.13,0,74.99,75.12,75.12,75.00,48,0.0089,0.0089,853,853,56.24,56.29,0,7,3.90,0,76.12,76.10,76.10,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,1,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,-0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
