date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  08:54:00,78.42,78.62,78.62,71,0.0153,0.0153,14.60,1.33,0,9.83,0.00,48.94,57.19,43.25,4488.57,1,1216.05,23.57,43.05,43.25,2315.39,84.99,0.00,83.77,34.24,88.99,0,25,0.00,43.58,59.36,852.67,65.25,44.59,79.98,24.25,510,500,703,1.990,2.001,75.28,75.99,57.87,59.76,55.04,56,63,92,7.08,53.09,8.00,8.42,1,753.39,8,3,3,5,5,0,3,589,592,59.86,59.89,7,7,3.04,0,75.50,75.45,75.45,75.00,58,0.0110,0.0110,515,517,59.96,60.04,5,5,4.68,0,75.54,75.51,75.51,75.00,53,0.0102,0.0102,365,240,1147,2.603,2.604,76.28,76.39,52.92,56.10,55.04,47,51,90,6.83,49.97,8,8,1,1021.09,9,0,0,10,9,0,2,254,251,56.19,56.98,4,4,3.77,0,75.30,75.10,75.10,75.00,48,0.0089,0.0089,883,877,56.13,56.24,0,7,5.00,0,75.97,75.96,75.96,75.00,47,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:55:00,78.41,78.67,78.67,70,0.0152,0.0152,14.60,15.59,0,7.38,0.00,48.86,57.24,43.25,4851.20,1,1197.66,23.58,43.39,43.25,2315.05,84.66,0.00,83.74,34.30,88.64,0,26,0.00,43.49,59.33,862.34,67.55,44.69,79.98,24.16,501,500,706,1.981,2.001,75.33,76.01,57.83,59.74,55.04,56,63,91,7.08,53.00,8.00,8.42,1,749.84,8,3,3,5,5,0,3,590,594,59.85,59.88,7,7,5.09,0,75.52,75.45,75.45,75.00,58,0.0110,0.0110,517,518,59.98,60.03,5,5,5.33,0,75.55,75.50,75.50,75.00,53,0.0102,0.0102,357,240,1151,2.606,2.604,76.32,76.39,52.89,56.08,55.04,47,51,90,6.69,50.00,8,8,1,1027.30,9,0,0,10,9,0,2,253,253,56.22,56.97,4,4,4.73,0,75.32,75.10,75.10,75.00,48,0.0089,0.0089,885,878,56.17,56.22,0,7,2.71,0,75.98,75.95,75.95,75.00,47,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:56:00,78.43,78.72,78.72,71,0.0152,0.0152,14.60,0.00,0,11.68,0.00,48.94,57.31,43.25,4835.06,1,1210.18,23.56,43.23,43.25,2315.72,84.48,0.00,83.71,34.46,88.57,0,25,0.00,43.77,59.33,870.25,65.27,44.46,79.98,24.22,508,500,712,1.973,2.001,75.32,76.00,57.84,59.75,55.04,56,63,92,7.03,53.07,8.00,8.42,1,754.40,8,3,3,5,5,0,3,597,595,59.83,59.89,7,7,4.04,0,75.50,75.45,75.45,75.00,59,0.0110,0.0110,517,520,60.02,60.05,5,5,5.38,0,75.55,75.50,75.50,75.00,53,0.0102,0.0102,291,240,1144,2.586,2.604,76.34,76.39,52.93,56.10,55.04,47,51,90,6.90,50.08,8,8,1,1017.77,9,0,0,10,9,0,2,252,254,56.24,56.98,4,4,4.81,0,75.32,75.10,75.10,75.00,48,0.0089,0.0089,888,878,56.20,56.25,0,7,5.03,0,75.99,75.94,75.94,75.00,47,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:57:00,78.40,78.78,78.78,70,0.0152,0.0152,14.60,16.68,0,8.86,0.00,48.92,57.35,43.25,4709.55,1,1209.47,23.58,43.45,43.25,2314.63,85.28,0.00,83.68,33.77,88.88,0,26,0.00,43.71,59.35,864.34,64.54,44.83,79.98,24.17,505,500,713,2.007,2.001,75.33,76.01,57.89,59.78,55.04,56,63,91,7.12,53.14,8.00,8.42,1,767.27,8,3,3,5,5,0,3,601,596,59.89,59.91,7,7,3.77,0,75.49,75.45,75.45,75.00,59,0.0110,0.0110,521,521,60.09,60.07,5,5,4.65,0,75.54,75.50,75.50,75.00,53,0.0102,0.0102,318,240,1142,2.605,2.604,76.32,76.39,52.94,56.11,55.04,47,51,90,6.79,50.05,8,8,1,1012.70,9,0,0,10,9,0,2,255,255,56.20,56.98,4,4,3.75,0,75.29,75.10,75.10,75.00,48,0.0089,0.0089,874,879,56.20,56.26,0,7,4.99,0,75.99,75.93,75.93,75.00,47,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,-1,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,-1,1.1,0.8766,0,0,0,0,2,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,-1,1.1,0.8766,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:58:00,78.50,78.83,78.83,71,0.0152,0.0152,14.60,0.00,0,15.16,0.00,48.99,57.38,43.25,4624.13,1,1213.74,23.58,43.51,43.25,2316.54,85.35,0.00,83.65,34.56,89.19,0,25,0.00,43.55,59.20,871.93,64.00,44.67,79.98,24.25,492,500,639,2.215,2.001,75.38,76.00,57.81,59.78,55.04,56,63,91,6.99,53.08,8.00,8.42,1,716.18,8,3,3,5,5,0,3,507,460,59.76,59.93,6,6,3.42,0,75.62,75.45,75.45,76.00,59,0.0110,0.0110,536,522,59.96,60.07,5,5,4.97,0,75.52,75.50,75.50,75.00,53,0.0102,0.0102,316,240,1134,2.619,2.604,76.30,76.38,52.94,56.11,55.04,47,51,90,6.65,50.12,8,8,1,1000.89,9,0,0,10,9,0,2,253,256,56.24,56.98,4,4,4.22,0,75.25,75.10,75.10,75.00,48,0.0089,0.0089,876,879,56.24,56.27,0,7,4.99,0,75.97,75.92,75.92,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.1,-1,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:59:00,78.59,78.88,78.88,70,0.0151,0.0151,14.60,10.74,0,0.00,0.00,48.94,57.44,43.25,4859.65,1,1209.61,23.62,43.25,43.25,2314.56,85.32,0.00,83.62,34.78,89.28,0,25,0.00,43.94,59.28,864.07,65.23,44.83,79.98,24.32,481,500,585,2.147,2.001,75.39,75.99,57.25,59.55,55.04,55,63,90,7.00,52.84,8.00,8.42,1,657.87,8,3,3,5,5,0,3,464,460,59.52,59.77,6,6,3.99,0,75.72,75.45,75.45,76.00,59,0.0110,0.0110,525,523,59.63,59.87,5,5,5.31,0,75.51,75.49,75.49,75.00,52,0.0102,0.0102,316,240,1128,2.620,2.604,76.29,76.39,52.90,56.10,55.04,47,51,90,6.73,50.09,8,8,1,1007.94,9,0,0,10,9,0,2,253,258,56.20,56.98,4,4,4.69,0,75.20,75.11,75.11,75.00,48,0.0089,0.0089,873,880,56.19,56.24,0,7,5.01,0,75.94,75.91,75.91,75.00,47,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:00:00,78.79,78.93,78.93,69,0.0151,0.0151,14.60,7.59,0,0.00,0.00,48.92,57.49,43.25,4537.21,1,1212.95,23.62,43.60,43.25,2315.37,84.64,0.00,83.60,34.67,88.58,0,25,0.00,43.33,59.21,858.54,66.08,44.73,79.98,24.26,476,500,569,2.076,2.001,75.39,76.00,56.91,59.29,55.04,54,63,90,7.01,52.84,8.00,8.42,1,632.11,7,3,3,5,5,0,3,462,460,59.31,59.57,6,6,5.16,0,75.69,75.47,75.47,76.00,58,0.0111,0.0111,519,522,59.43,59.63,5,5,4.21,0,75.49,75.48,75.48,75.00,51,0.0102,0.0102,304,240,1137,2.604,2.604,76.32,76.40,52.94,56.11,55.04,47,51,90,6.62,50.14,8,8,1,999.77,9,0,0,10,9,0,2,253,259,56.25,56.98,4,4,3.23,0,75.14,75.11,75.11,75.00,48,0.0089,0.0089,873,883,56.24,56.26,0,7,4.95,0,75.93,75.91,75.91,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:01:00,78.90,78.98,78.98,69,0.0151,0.0151,14.60,18.97,0,3.66,0.00,48.85,57.54,43.05,5036.48,1,1207.00,23.55,43.15,43.05,2313.93,84.98,0.00,83.57,34.66,88.92,0,25,0.00,43.46,59.25,846.70,67.70,44.62,79.98,24.56,497,500,629,1.856,2.001,75.32,76.03,56.80,59.10,55.04,54,62,90,7.07,52.76,8.00,8.42,1,660.63,7,3,3,5,5,0,3,557,609,59.29,59.40,7,7,2.77,0,75.49,75.52,75.52,75.00,57,0.0110,0.0110,495,521,59.41,59.46,5,5,4.73,0,75.52,75.48,75.48,75.00,52,0.0101,0.0101,350,240,1138,2.568,2.604,76.29,76.42,52.92,56.10,55.04,47,51,90,6.79,50.15,8,8,1,1000.53,9,0,0,10,9,0,2,251,261,56.23,56.98,4,4,3.80,0,75.09,75.11,75.11,75.00,48,0.0089,0.0089,869,884,56.21,56.24,0,7,4.99,0,75.93,75.90,75.90,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,1.3,0,2.2,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.6,1,2.2,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,2.3,0,3.0,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.7,0,2.2,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.6,1,2.2,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.4,1,2.2,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:02:00,79.00,79.06,79.06,69,0.0151,0.0151,14.60,30.53,0,9.45,0.00,48.87,57.59,43.05,4741.94,1,1199.75,23.55,43.20,43.05,2314.24,85.02,0.00,83.54,34.42,89.05,0,26,0.00,43.36,59.18,870.77,65.70,44.47,79.98,24.70,508,500,702,1.843,2.001,75.35,76.11,57.28,59.22,55.04,54,62,91,7.03,52.95,8.00,8.42,1,721.52,8,3,3,5,5,0,3,602,621,59.51,59.42,7,7,4.76,0,75.36,75.56,75.56,75.00,57,0.0110,0.0110,511,521,59.60,59.53,5,5,5.39,0,75.52,75.47,75.47,75.00,53,0.0101,0.0101,312,240,1165,2.584,2.604,76.26,76.41,52.94,56.11,55.04,47,51,90,6.78,50.05,8,8,1,1037.06,9,0,0,10,9,0,2,264,264,56.22,56.98,4,4,4.84,0,75.04,75.12,75.12,75.00,48,0.0089,0.0089,888,884,56.21,56.25,0,7,3.42,0,75.89,75.90,75.90,75.00,47,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.7,1,1.6,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.1,0,1.6,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.9,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,0,1.6,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,1,1.6,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.6,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:03:00,79.05,79.15,79.15,67,0.0151,0.0151,14.60,13.26,0,0.00,0.00,48.82,57.64,43.05,4878.04,1,1212.81,23.62,43.20,43.05,2316.34,84.61,0.00,83.51,33.81,88.63,0,25,0.00,43.71,59.17,867.02,66.79,44.64,79.98,24.39,513,500,744,1.834,2.001,75.32,76.22,57.75,59.48,55.04,55,62,92,6.95,53.09,8.00,8.42,1,775.42,8,3,3,5,5,0,3,627,626,59.72,59.62,7,7,4.12,0,75.36,75.58,75.58,75.00,57,0.0109,0.0109,528,525,59.90,59.74,5,5,5.35,0,75.51,75.47,75.47,75.00,53,0.0101,0.0101,325,240,1168,2.594,2.604,76.20,76.41,52.97,56.13,55.04,47,51,90,6.68,50.05,8,8,1,1040.71,9,0,0,10,9,0,2,264,269,56.24,56.98,4,4,4.73,0,74.99,75.13,75.13,75.00,48,0.0089,0.0089,888,884,56.28,56.27,0,7,5.06,0,75.89,75.90,75.90,75.00,47,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.4,1,1.3,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.8,1,1.3,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.9,0,1.4,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.0,-1,1.3,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.3,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.3,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:04:00,79.15,79.23,79.23,67,0.0151,0.0151,14.60,2.84,0,0.00,0.00,48.88,57.66,43.05,4555.39,1,1210.35,23.53,43.22,43.05,2313.90,84.95,0.00,83.48,34.24,88.82,0,25,0.00,43.28,59.28,859.95,65.11,44.65,79.98,24.22,519,500,766,1.917,2.001,75.37,76.29,58.06,59.75,55.04,56,62,92,7.05,53.25,8.00,8.42,1,809.55,8,3,3,5,5,0,3,637,623,59.97,59.84,7,7,4.59,0,75.43,75.56,75.56,75.00,58,0.0109,0.0109,536,528,60.12,59.97,5,5,5.43,0,75.52,75.48,75.48,75.00,54,0.0101,0.0101,318,240,1172,2.590,2.604,76.27,76.41,53.02,56.16,55.04,47,51,90,6.70,50.14,8,8,1,1054.17,9,0,0,10,9,0,2,270,272,56.28,56.99,4,4,4.85,0,74.99,75.14,75.14,75.00,48,0.0089,0.0089,887,884,56.26,56.32,0,7,5.02,0,75.88,75.89,75.89,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,1,1.2,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,1,1.2,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.7,0,1.2,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,0,1.2,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.2,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.2,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:05:00,79.22,79.32,79.32,67,0.0151,0.0151,14.60,29.80,0,11.82,0.00,48.96,57.70,43.05,5104.26,1,1188.38,23.57,43.29,43.05,2314.89,84.97,0.00,83.46,34.56,88.93,0,26,0.00,43.73,59.19,865.42,58.96,44.57,79.98,24.50,516,500,767,1.969,2.001,75.39,76.35,58.22,59.96,55.04,56,62,93,7.02,53.20,8.00,8.42,1,826.30,8,3,3,5,5,0,3,617,615,60.06,60.03,7,7,4.02,0,75.49,75.52,75.52,75.00,58,0.0109,0.0109,545,530,60.21,60.16,5,5,5.45,0,75.50,75.48,75.48,75.00,54,0.0101,0.0101,372,240,1181,2.595,2.604,76.22,76.41,53.03,56.19,55.04,47,51,90,6.70,50.09,8,8,1,1049.24,9,0,0,10,9,0,2,276,274,56.29,56.99,4,4,4.90,0,74.98,75.14,75.14,75.00,48,0.0089,0.0089,894,884,56.31,56.34,0,7,5.06,0,75.88,75.89,75.89,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.6,0,1.2,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,-1,1.1,0.8766,0,0,0,0,0,1,1,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5035,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:06:00,79.33,79.40,79.40,67,0.0151,0.0151,14.60,20.02,0,14.31,0.00,48.96,57.74,43.05,4893.11,1,1209.84,23.57,42.87,43.05,2316.63,85.65,0.00,83.43,34.03,89.64,0,25,0.00,43.40,59.16,873.10,65.37,44.61,79.98,24.46,495,500,766,2.050,2.001,75.37,76.40,58.23,60.06,55.04,56,62,92,7.05,53.30,8.00,8.42,1,819.49,8,3,3,5,5,0,3,622,607,60.10,60.14,7,7,5.03,0,75.47,75.48,75.48,75.00,58,0.0109,0.0109,530,531,60.31,60.27,5,5,4.31,0,75.50,75.47,75.47,75.00,54,0.0101,0.0101,303,240,1164,2.630,2.604,76.28,76.42,53.06,56.22,55.04,47,51,90,6.79,50.14,8,8,1,1048.46,9,0,0,10,9,0,2,277,274,56.32,57.00,4,4,3.26,0,75.00,75.14,75.14,75.00,47,0.0089,0.0089,877,884,56.32,56.37,0,7,4.99,0,75.90,75.89,75.89,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,-1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.4,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,-1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:07:00,79.46,79.48,79.48,68,0.0151,0.0151,14.61,0.00,0,10.97,0.00,48.91,57.81,43.05,4988.58,1,1213.63,23.57,43.42,43.05,2313.26,84.97,0.00,83.40,33.95,88.99,0,25,0.00,43.38,59.13,859.84,68.50,44.54,79.98,24.27,489,500,759,2.047,2.001,75.36,76.46,58.13,60.04,55.04,56,62,92,6.91,53.11,8.00,8.42,1,798.23,8,3,3,5,5,0,3,604,600,60.10,60.15,7,7,5.18,0,75.46,75.44,75.44,75.00,58,0.0109,0.0109,530,532,60.25,60.28,5,5,4.17,0,75.50,75.47,75.47,75.00,54,0.0102,0.0102,354,240,1160,2.616,2.604,76.22,76.44,52.98,56.20,55.04,47,51,90,6.61,49.95,8,8,1,1036.59,9,0,0,10,9,0,2,274,274,56.23,56.99,4,4,3.20,0,75.04,75.14,75.14,75.00,47,0.0089,0.0089,876,884,56.25,56.34,0,7,4.94,0,75.87,75.88,75.88,75.00,47,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,0,1.2,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,-1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:08:00,79.59,79.57,79.57,67,0.0151,0.0151,14.60,24.63,0,0.00,0.00,48.87,57.85,43.05,5038.19,1,1213.99,23.58,42.83,43.05,2316.20,85.27,0.00,83.37,34.38,89.32,0,24,0.00,43.49,59.12,868.24,64.96,44.55,79.98,24.33,493,500,743,2.038,2.001,75.36,76.49,58.05,60.01,55.04,56,62,91,7.04,53.17,8.00,8.42,1,782.25,8,3,3,5,5,0,3,595,595,60.07,60.13,7,7,4.11,0,75.44,75.42,75.42,75.00,58,0.0109,0.0109,527,535,60.21,60.27,5,5,5.45,0,75.47,75.47,75.47,75.00,54,0.0102,0.0102,305,240,1160,2.604,2.604,76.22,76.46,52.97,56.18,55.04,47,51,90,6.73,50.11,8,8,1,1038.13,9,0,0,10,9,0,2,276,273,56.24,56.97,4,4,4.87,0,75.07,75.13,75.13,75.00,47,0.0089,0.0089,877,884,56.28,56.32,0,7,5.06,0,75.87,75.88,75.88,75.00,47,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.5,-1,1.1,0.4966,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.9,-1,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:09:00,79.76,79.65,79.65,67,0.0151,0.0151,14.60,0.00,0,12.83,0.00,48.90,57.89,43.05,4576.66,1,1210.55,23.58,43.55,43.05,2315.98,85.05,0.00,83.34,34.02,88.86,0,25,0.00,43.30,59.17,872.75,65.57,44.55,79.98,24.35,490,500,740,2.026,2.001,75.33,76.51,58.01,59.97,55.04,56,61,91,7.02,53.12,8.00,8.42,1,770.43,8,3,3,5,5,0,3,596,592,60.01,60.11,7,7,4.53,0,75.40,75.40,75.40,75.00,58,0.0109,0.0109,526,539,60.22,60.24,5,5,5.43,0,75.45,75.48,75.48,75.00,54,0.0103,0.0103,300,240,1165,2.564,2.604,76.19,76.47,52.97,56.17,55.04,47,51,90,6.69,49.97,8,8,1,1037.04,9,0,0,10,9,0,2,275,272,56.26,56.96,4,4,4.88,0,75.10,75.13,75.13,75.00,47,0.0089,0.0089,888,884,56.23,56.31,0,7,4.93,0,75.85,75.88,75.88,75.00,48,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,-1,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0
