date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  10:46:00,82.97,83.21,83.21,58,0.0144,0.0144,14.59,3800.81,1,932.74,20.23,46.19,41.64,41.77,17.12,0,13.87,0.00,43.90,41.77,2069.12,84.76,23.26,89.67,0.00,87.73,0,25,0.00,42.18,58.52,778.52,74.06,42.17,79.98,16.76,497,500,333,2.404,2.403,76.55,79.19,53.19,56.31,55.04,51,57,90,7.73,50.20,7.86,8.42,1,544.07,7,3,3,10,9,0,3,456,460,56.45,56.63,6,6,5.00,0,76.80,76.73,76.73,80.00,53,0.0103,0.0103,204,200,56.48,57.06,4,4,2.84,0,77.85,77.81,77.81,80.00,46,0.0093,0.0093,336,240,151,2.107,2.001,76.94,79.11,48.08,54.96,55.04,43,53,86,1.04,53.05,2,2,1,285.00,6,0,0,10,9,0,2,196,200,55.14,56.16,4,4,1.94,0,76.84,76.65,76.65,80.00,43,0.0084,0.0084,197,200,55.05,55.91,0,4,4.54,0,78.33,78.14,78.14,80.00,44,0.0091,0.0091,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:47:00,82.96,83.19,83.19,58,0.0144,0.0144,14.59,3880.64,1,916.87,20.31,46.20,41.62,41.77,18.29,0,12.68,0.00,43.99,41.77,2071.10,85.21,23.29,89.60,0.00,87.72,0,25,0.00,42.18,58.63,753.91,73.70,42.19,79.98,16.84,498,500,338,2.396,2.403,76.56,79.11,53.25,56.33,55.04,50,57,90,7.83,50.21,7.86,8.42,1,543.80,7,3,3,10,9,0,3,459,460,56.44,56.65,6,6,3.44,0,76.75,76.68,76.68,80.00,52,0.0102,0.0102,205,200,56.44,57.05,4,4,5.16,0,77.84,77.82,77.82,80.00,46,0.0093,0.0093,343,240,141,2.079,2.001,76.99,79.19,47.81,54.96,55.04,43,54,86,0.99,52.84,2,2,1,276.87,6,0,0,10,9,0,2,193,200,55.21,56.20,4,4,4.55,0,76.84,76.67,76.67,80.00,43,0.0084,0.0084,195,200,55.04,55.93,0,4,5.08,0,78.32,78.18,78.18,80.00,44,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,1,1.1,0.4235,0,0,0,0,0,-1,1,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:48:00,83.00,83.17,83.17,59,0.0144,0.0144,14.59,3917.10,1,917.84,20.26,46.18,41.56,41.77,24.49,0,11.02,0.00,44.08,41.77,2070.86,85.31,23.14,90.09,0.00,87.70,0,24,0.00,42.13,58.53,751.01,73.71,42.22,79.98,16.85,493,500,339,2.385,2.403,76.57,79.08,53.32,56.35,55.04,50,57,90,7.75,50.25,7.87,8.42,1,538.19,7,3,3,10,9,0,3,458,460,56.53,56.67,6,6,5.06,0,76.71,76.64,76.64,80.00,52,0.0102,0.0102,205,200,56.47,57.06,3,4,3.43,0,77.83,77.83,77.83,80.00,46,0.0092,0.0092,344,240,134,2.013,2.001,77.02,79.28,47.53,54.95,55.04,44,54,86,1.07,52.66,2,2,1,273.31,6,0,0,10,9,0,2,190,200,55.20,56.23,4,4,2.28,0,76.82,76.69,76.69,80.00,43,0.0084,0.0084,193,200,55.04,55.94,0,4,4.97,0,78.30,78.22,78.22,80.00,44,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:49:00,83.02,83.16,83.16,59,0.0143,0.0143,14.59,3896.18,1,930.86,20.33,46.18,41.55,41.77,31.55,0,0.00,0.01,44.17,41.77,2069.70,85.32,23.28,90.20,0.00,87.67,0,25,0.00,42.14,58.47,777.41,75.00,42.17,79.98,16.81,489,500,346,2.420,2.403,76.58,79.05,53.37,56.39,55.04,50,57,90,7.77,50.23,7.89,8.42,1,553.31,7,3,3,10,9,0,3,462,460,56.49,56.70,6,6,2.91,0,76.66,76.60,76.60,80.00,52,0.0101,0.0101,204,200,56.47,57.08,3,4,4.83,0,77.82,77.83,77.83,80.00,46,0.0092,0.0092,340,240,141,2.008,2.001,76.93,79.35,47.36,54.92,55.04,43,54,86,1.04,52.61,2,2,1,274.55,6,0,0,10,9,0,2,200,200,55.15,56.22,4,4,4.06,0,76.76,76.72,76.72,80.00,43,0.0084,0.0084,192,200,55.04,55.94,0,4,5.06,0,78.26,78.26,78.26,80.00,44,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:50:00,83.06,83.14,83.14,58,0.0143,0.0143,14.59,3937.99,1,927.99,20.38,46.17,41.58,41.77,24.60,0,13.98,0.00,44.26,41.77,2071.15,85.32,23.25,90.20,0.00,87.65,0,24,0.00,42.12,58.48,787.64,74.24,42.18,79.98,16.78,497,500,342,2.408,2.403,76.57,79.00,53.34,56.40,55.04,49,57,90,7.67,50.18,7.90,8.42,1,548.75,7,3,3,10,9,0,3,459,460,56.43,56.70,6,6,5.00,0,76.61,76.56,76.56,80.00,51,0.0101,0.0101,200,200,56.45,57.08,3,3,5.01,0,77.82,77.84,77.84,80.00,45,0.0092,0.0092,338,240,142,1.995,2.001,77.02,79.37,47.31,54.89,55.04,43,53,86,1.06,52.61,2,2,1,275.50,6,0,0,10,9,0,2,201,200,55.13,56.20,4,4,4.71,0,76.70,76.74,76.74,80.00,43,0.0084,0.0084,193,200,54.97,55.92,0,4,2.95,0,78.23,78.30,78.30,80.00,45,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,1,1.1,0.5035,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,-0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:51:00,83.11,83.12,83.12,57,0.0143,0.0143,14.59,3722.90,1,927.22,20.31,46.13,41.78,41.77,25.88,0,11.29,0.00,44.35,41.77,2071.32,84.82,23.28,89.55,0.00,87.64,0,24,0.00,42.10,58.45,759.00,72.83,42.20,79.98,16.70,502,500,335,2.406,2.403,76.55,79.06,53.24,56.37,55.04,49,57,90,7.82,50.13,7.89,8.42,1,543.25,7,3,3,10,9,0,3,458,460,56.41,56.68,6,6,5.04,0,76.53,76.53,76.53,80.00,51,0.0101,0.0101,199,200,56.41,57.07,3,3,5.23,0,77.85,77.84,77.84,80.00,45,0.0092,0.0092,342,240,148,2.004,2.001,76.98,79.39,47.29,54.84,55.04,43,53,86,1.11,52.60,2,2,1,275.76,6,0,0,10,9,0,2,200,200,55.12,56.18,4,4,4.76,0,76.68,76.77,76.77,80.00,43,0.0083,0.0083,199,200,54.90,55.90,0,4,2.51,0,78.21,78.34,78.34,80.00,44,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,-1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:52:00,83.19,83.10,83.10,57,0.0143,0.0143,14.58,3607.52,1,905.56,20.34,46.12,41.96,41.77,12.63,0,8.29,0.00,44.44,41.77,2070.38,84.72,23.26,89.41,0.00,87.62,0,24,0.00,42.07,58.60,781.71,74.75,42.19,79.98,16.75,491,500,342,2.411,2.403,76.56,79.09,53.19,56.34,55.04,49,56,90,7.65,50.13,7.87,8.42,1,551.56,7,3,3,10,9,0,3,460,460,56.42,56.64,6,6,3.74,0,76.48,76.49,76.49,80.00,51,0.0100,0.0100,199,200,56.44,57.05,3,3,5.16,0,77.87,77.85,77.85,80.00,45,0.0092,0.0092,350,240,147,2.004,2.001,77.03,79.39,47.35,54.78,55.04,43,53,86,1.03,52.65,2,2,1,273.62,6,0,0,10,9,0,2,200,200,55.07,56.15,4,4,4.58,0,76.67,76.79,76.79,80.00,43,0.0083,0.0083,198,200,54.91,55.86,0,4,5.06,0,78.23,78.37,78.37,80.00,43,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:53:00,83.30,83.08,83.08,57,0.0143,0.0143,14.58,3673.00,1,930.16,20.34,46.13,41.87,41.77,15.19,0,11.96,0.00,44.53,41.77,2071.20,84.72,23.21,89.43,0.00,87.62,0,24,0.00,41.93,58.50,749.24,74.54,42.17,79.98,16.70,498,500,337,2.421,2.403,76.54,79.13,53.19,56.33,55.04,49,56,90,7.78,50.13,7.86,8.42,1,548.50,7,3,3,10,9,0,3,457,460,56.43,56.63,6,6,5.04,0,76.43,76.46,76.46,80.00,52,0.0100,0.0100,197,200,56.43,57.04,3,3,5.26,0,77.89,77.85,77.85,80.00,45,0.0092,0.0092,360,240,146,1.982,2.001,77.02,79.41,47.38,54.75,55.04,43,52,86,1.00,52.74,2,2,1,273.72,6,0,0,10,9,0,2,199,200,55.05,56.13,4,4,4.78,0,76.68,76.80,76.80,80.00,43,0.0083,0.0083,199,200,54.89,55.83,0,4,2.20,0,78.25,78.41,78.41,80.00,44,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.8,-1,1.1,0.8766,0,0,0,0,0,1,1,0,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,-1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,-1,1.1,0.8766,1,1200,0,0,2,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,-1,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,-1,1.1,0.5766,0,0,0,0,2,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:54:00,83.24,83.07,83.07,57,0.0143,0.0143,14.58,3682.19,1,908.74,20.26,46.03,41.79,41.77,8.88,0,10.29,0.01,44.62,41.77,2073.62,84.65,23.24,89.31,0.00,87.61,0,24,0.00,41.83,58.60,757.02,74.26,42.10,79.98,16.48,505,500,336,2.422,2.403,76.55,79.17,53.17,56.30,55.04,49,56,90,7.67,50.07,7.86,8.41,1,541.11,7,3,3,10,9,0,3,458,460,56.39,56.61,6,6,5.02,0,76.38,76.43,76.43,80.00,51,0.0100,0.0100,199,200,56.38,57.02,3,3,5.21,0,77.91,77.86,77.86,80.00,45,0.0092,0.0092,331,240,150,2.007,2.001,77.03,79.45,47.58,54.73,55.04,43,53,86,0.95,53.83,2,2,1,277.73,6,0,0,10,9,0,2,199,200,55.08,56.12,4,4,4.74,0,76.72,76.82,76.82,81.00,43,0.0083,0.0083,199,200,54.93,55.83,0,4,2.71,0,78.30,78.45,78.45,81.00,45,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.0,0,1.4,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:55:00,83.29,83.05,83.05,57,0.0142,0.0142,14.58,3555.02,1,928.51,20.23,46.02,41.76,41.77,31.55,0,14.24,0.00,44.71,41.77,2070.87,85.04,23.27,89.45,0.00,87.60,0,25,0.00,41.80,58.57,761.98,74.13,42.06,79.98,16.40,505,500,337,2.406,2.403,76.54,79.21,53.18,56.29,55.04,49,57,90,7.79,50.04,7.85,8.42,1,552.88,7,3,3,10,9,0,3,459,460,56.35,56.60,6,6,3.03,0,76.33,76.40,76.40,80.00,51,0.0099,0.0099,199,200,56.37,57.01,3,3,4.73,0,77.91,77.87,77.87,80.00,45,0.0092,0.0092,327,240,149,1.988,2.001,77.02,79.47,47.87,54.76,55.04,44,53,87,0.91,54.27,2,2,1,272.75,6,0,0,10,9,0,2,199,200,55.15,56.14,4,4,3.93,0,76.76,76.84,76.84,81.00,43,0.0083,0.0083,199,200,54.96,55.85,0,4,5.06,0,78.38,78.48,78.48,81.00,45,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.9,0,1.2,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:56:00,83.26,83.03,83.03,57,0.0142,0.0142,14.59,3825.03,1,922.73,20.19,46.04,41.40,41.77,22.14,0,13.53,0.00,44.80,41.77,2071.99,85.15,23.18,89.84,0.00,87.58,0,25,0.00,41.66,58.45,751.11,73.88,42.06,79.98,16.47,496,500,351,2.411,2.403,76.51,79.17,53.26,56.30,55.04,49,57,90,7.74,50.10,7.85,8.42,1,554.57,7,3,3,10,9,0,3,473,460,56.43,56.60,6,6,4.05,0,76.26,76.37,76.37,80.00,52,0.0099,0.0099,199,200,56.43,57.02,4,3,5.31,0,77.91,77.88,77.88,80.00,45,0.0092,0.0092,311,240,149,2.014,2.001,77.07,79.50,48.08,54.81,55.04,44,53,87,0.94,54.49,2,2,1,276.86,6,0,0,10,9,0,2,200,200,55.19,56.16,4,4,4.80,0,76.81,76.86,76.86,81.00,43,0.0083,0.0083,199,200,54.99,55.88,0,4,5.10,0,78.48,78.52,78.52,81.00,45,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.8,-1,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,1,1.1,0.4235,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:57:00,83.12,83.01,83.01,58,0.0142,0.0142,14.59,3935.02,1,932.79,20.23,46.03,41.37,41.77,20.11,0,11.00,0.01,44.88,41.77,2071.01,85.45,23.26,90.35,0.00,87.56,0,25,0.00,41.94,58.61,762.59,74.32,42.10,79.98,16.39,512,500,337,2.404,2.403,76.49,79.13,53.24,56.30,55.04,49,57,90,7.80,49.95,7.86,8.42,1,544.12,7,3,3,10,9,0,3,461,460,56.31,56.61,6,6,5.00,0,76.27,76.34,76.34,80.00,51,0.0099,0.0099,198,200,56.41,57.03,4,3,2.90,0,77.92,77.88,77.88,80.00,45,0.0092,0.0092,356,240,148,2.001,2.001,77.12,79.51,48.21,54.86,55.04,44,53,87,0.85,54.58,2,2,1,272.76,6,0,0,10,9,0,2,200,200,55.20,56.19,4,4,4.08,0,76.85,76.88,76.88,81.00,42,0.0083,0.0083,199,200,55.02,55.92,0,4,4.24,0,78.56,78.56,78.56,81.00,46,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.9,-1,1.1,0.8766,0,0,0,0,0,1,1,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:58:00,83.14,82.99,82.99,58,0.0142,0.0142,14.59,3739.76,1,923.29,20.12,46.07,41.45,41.77,24.81,0,0.00,0.00,44.97,41.77,2070.31,85.21,23.28,89.97,0.00,87.54,0,25,0.00,41.83,58.52,748.49,74.95,42.01,79.98,16.46,500,500,335,2.399,2.403,76.48,79.10,53.17,56.29,55.04,49,57,90,7.86,50.00,7.85,8.42,1,546.63,7,3,3,10,9,0,3,460,460,56.31,56.59,6,6,4.46,0,76.27,76.30,76.30,80.00,51,0.0099,0.0099,199,200,56.31,57.00,4,3,5.33,0,77.92,77.89,77.89,80.00,45,0.0092,0.0092,362,240,149,1.992,2.001,77.12,79.51,48.24,54.89,55.04,43,53,87,0.96,54.56,2,2,1,276.40,6,0,0,10,9,0,2,201,200,55.20,56.21,4,4,4.87,0,76.90,76.89,76.89,81.00,42,0.0083,0.0083,199,200,55.05,55.93,0,4,5.07,0,78.65,78.60,78.60,81.00,45,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.2,0,1.4,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,1,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:59:00,83.01,82.98,82.98,58,0.0142,0.0142,14.58,3839.33,1,926.92,20.05,46.06,41.40,41.77,5.57,0,13.81,0.00,45.06,41.77,2071.88,84.94,23.31,89.78,0.00,87.53,0,24,0.00,41.97,58.54,748.75,75.37,42.10,79.98,16.61,491,500,337,2.419,2.403,76.52,79.10,53.09,56.25,55.04,49,57,90,7.93,49.91,7.85,8.42,1,546.96,7,3,3,10,9,0,3,459,460,56.30,56.55,6,6,3.21,0,76.24,76.27,76.27,80.00,51,0.0099,0.0099,198,200,56.34,56.98,4,3,4.73,0,77.92,77.89,77.89,80.00,45,0.0092,0.0092,355,240,151,2.025,2.001,77.18,79.51,48.25,54.91,55.04,43,53,87,0.91,54.50,2,2,1,272.04,6,0,0,10,9,0,2,200,200,55.20,56.22,4,4,3.95,0,76.93,76.91,76.91,81.00,42,0.0083,0.0083,199,200,55.04,55.94,0,4,5.04,0,78.72,78.63,78.63,81.00,43,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.8,-1,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.1,-1,1.2,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  11:00:00,82.87,82.96,82.96,58,0.0142,0.0142,14.58,3751.78,1,922.95,20.08,46.07,41.44,41.77,28.88,0,12.81,0.00,45.15,41.77,2069.70,84.90,23.30,89.58,0.00,87.52,0,25,0.00,41.92,58.50,785.56,74.84,42.00,79.98,16.55,499,500,334,2.396,2.403,76.50,79.06,53.06,56.21,55.04,48,57,90,7.95,49.94,7.85,8.42,1,546.34,7,3,3,10,9,0,3,462,460,56.25,56.52,6,6,5.00,0,76.21,76.25,76.25,80.00,51,0.0099,0.0099,200,200,56.30,56.95,4,3,3.12,0,77.92,77.90,77.90,80.00,45,0.0092,0.0092,380,240,156,2.009,2.001,77.19,79.49,48.23,54.92,55.04,42,52,87,0.92,54.45,2,2,1,275.20,6,0,0,10,9,0,2,198,200,55.21,56.22,4,4,1.93,0,76.97,76.93,76.93,81.00,41,0.0083,0.0083,205,200,55.04,55.95,0,4,4.75,0,78.79,78.67,78.67,81.00,42,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,-1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  11:01:00,82.89,82.94,82.94,58,0.0141,0.0141,14.58,3770.24,1,918.49,20.23,45.97,41.46,41.84,15.51,0,14.06,0.00,45.23,41.84,2072.62,84.98,23.25,89.74,0.00,87.51,0,24,0.00,42.10,58.49,764.21,73.34,42.03,79.98,16.77,500,500,349,2.422,2.403,76.48,78.99,53.04,56.18,55.04,48,56,90,7.76,49.96,7.85,8.42,1,550.47,7,3,3,10,9,0,3,460,460,56.29,56.49,6,6,3.66,0,76.20,76.22,76.22,80.00,51,0.0098,0.0098,198,200,56.29,56.92,4,3,4.89,0,77.91,77.90,77.90,80.00,45,0.0092,0.0092,367,240,139,1.904,1.801,77.19,79.45,48.23,54.91,55.04,41,53,87,0.82,54.40,2,2,1,253.49,6,0,0,10,9,0,2,196,200,55.27,56.24,4,4,4.18,0,77.00,76.95,76.95,80.00,41,0.0083,0.0083,201,200,55.03,55.94,0,4,5.06,0,78.80,78.71,78.71,80.00,42,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,1,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.7,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.7,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.2,0,1.7,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0
