date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  12:06:00,82.01,81.95,81.95,54,0.0127,0.0127,14.59,3179.22,1,932.98,20.22,45.98,41.97,42.09,31.23,0,11.85,0.00,50.34,42.09,2070.13,84.73,23.21,88.95,0.00,86.79,0,25,0.00,42.35,58.64,780.34,74.71,42.44,79.98,16.91,496,500,456,2.409,2.403,76.02,77.54,53.30,56.19,55.04,48,52,90,7.91,50.05,8.00,8.42,1,601.81,7,3,3,10,9,0,3,453,460,56.29,56.46,6,6,5.04,0,74.83,74.86,74.86,80.00,51,0.0095,0.0095,204,200,56.28,56.84,3,4,1.67,0,77.81,77.87,77.87,80.00,46,0.0091,0.0091,367,240,71,0.996,0.998,77.73,80.07,45.19,54.29,55.04,42,52,89,0.86,51.38,2,2,1,131.74,4,0,0,10,9,0,2,198,200,54.92,55.92,5,5,0.00,0,77.03,77.09,77.09,80.00,42,0.0083,0.0083,214,215,54.49,55.35,0,4,4.47,0,80.03,80.05,80.05,80.00,41,0.0093,0.0093,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.4,1,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,-1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:07:00,82.09,81.93,81.93,54,0.0127,0.0127,14.58,3196.49,1,924.77,20.20,46.00,42.12,42.09,18.40,0,9.46,0.00,50.41,42.09,2071.28,84.96,23.25,89.03,0.00,86.78,0,24,0.00,42.27,58.67,784.11,74.90,42.38,79.98,16.76,497,500,457,2.415,2.403,76.05,77.58,53.27,56.19,55.04,48,52,90,7.99,50.04,8.00,8.42,1,600.07,7,3,3,10,9,0,3,451,460,56.27,56.46,6,6,5.06,0,74.85,74.89,74.89,80.00,51,0.0095,0.0095,204,200,56.28,56.83,3,4,4.51,0,77.79,77.86,77.86,80.00,46,0.0091,0.0091,372,240,69,0.996,0.998,77.68,80.01,45.30,54.21,55.04,42,52,88,0.79,51.57,2,2,1,136.16,4,0,0,10,9,0,2,198,200,54.93,55.89,5,5,4.73,0,77.00,77.07,77.07,80.00,42,0.0083,0.0083,215,220,54.47,55.28,0,4,3.43,0,79.97,80.06,80.06,80.00,41,0.0093,0.0093,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:08:00,82.12,81.91,81.91,53,0.0127,0.0127,14.58,3298.12,1,926.36,20.31,46.01,41.99,42.09,31.01,0,13.36,0.00,50.48,42.09,2071.18,85.38,23.28,89.48,0.00,86.77,0,25,0.00,42.19,58.72,777.02,73.42,42.48,79.98,16.76,500,500,459,2.392,2.403,76.04,77.63,53.23,56.17,55.04,48,52,90,7.82,50.02,8.00,8.42,1,598.28,7,3,3,10,9,0,3,466,460,56.28,56.45,6,6,4.50,0,74.89,74.92,74.92,80.00,51,0.0096,0.0096,192,200,56.24,56.84,3,3,5.36,0,77.82,77.84,77.84,80.00,46,0.0091,0.0091,376,240,101,0.993,0.998,77.70,79.96,45.43,54.11,55.04,42,51,88,0.95,51.75,2,2,1,137.39,4,0,0,10,9,0,2,204,200,54.80,55.83,5,5,4.91,0,76.96,77.05,77.05,80.00,42,0.0083,0.0083,224,225,54.32,55.19,0,4,5.12,0,79.96,80.07,80.07,80.00,41,0.0093,0.0093,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:09:00,82.22,81.90,81.90,54,0.0127,0.0127,14.58,3479.16,1,928.96,20.23,46.04,41.87,42.09,20.11,0,13.84,0.00,50.55,42.09,2071.05,85.35,23.29,89.67,0.00,86.76,0,25,0.00,42.35,58.78,773.69,74.92,42.56,79.98,16.77,500,500,458,2.396,2.403,76.06,77.66,53.28,56.19,55.04,48,52,90,7.81,50.02,8.00,8.42,1,600.36,7,3,3,10,9,0,3,466,460,56.25,56.46,6,6,5.05,0,74.94,74.95,74.95,80.00,51,0.0096,0.0096,193,200,56.25,56.87,3,3,5.26,0,77.86,77.83,77.83,80.00,46,0.0091,0.0091,356,240,102,0.992,0.998,77.71,79.88,45.68,54.02,55.04,42,51,88,0.83,52.09,2,2,1,138.43,4,0,0,10,9,0,2,205,200,54.74,55.75,5,5,4.81,0,76.92,77.04,77.04,80.00,42,0.0083,0.0083,226,229,54.21,55.08,0,4,1.81,0,79.95,80.08,80.08,80.00,42,0.0093,0.0093,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,-1,1.1,0.8766,0,0,0,0,0,1,1,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:10:00,82.20,81.88,81.88,54,0.0127,0.0127,14.58,3366.89,1,931.33,20.30,46.07,41.88,42.09,28.66,0,0.00,0.00,50.62,42.09,2074.94,85.13,23.24,89.48,0.00,86.74,0,25,0.00,42.36,58.66,783.83,73.88,42.48,79.98,16.70,502,500,452,2.393,2.403,76.09,77.71,53.37,56.22,55.04,48,52,90,7.81,50.14,8.00,8.42,1,602.11,7,3,3,10,9,0,3,466,460,56.39,56.50,6,6,4.99,0,74.98,74.98,74.98,80.00,52,0.0096,0.0096,193,200,56.29,56.90,4,3,3.03,0,77.88,77.82,77.82,80.00,46,0.0091,0.0091,364,240,100,0.999,0.998,77.78,79.83,45.92,53.95,55.04,42,51,89,1.06,52.32,2,2,1,134.71,4,0,0,10,9,0,2,205,200,54.76,55.71,5,5,2.72,0,76.91,77.02,77.02,80.00,42,0.0083,0.0083,226,233,54.21,55.00,0,4,4.58,0,79.99,80.09,80.09,80.00,42,0.0093,0.0093,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:11:00,82.11,81.86,81.86,53,0.0127,0.0127,14.58,3308.54,1,934.92,20.30,46.10,41.94,42.09,15.41,0,12.44,0.00,50.69,42.09,2072.85,84.96,23.26,89.37,0.00,86.74,0,25,0.00,42.43,58.74,783.63,74.85,42.53,79.98,16.71,505,500,448,2.400,2.403,76.12,77.73,53.43,56.26,55.04,48,52,91,7.82,50.13,8.00,8.42,1,598.66,7,3,3,10,9,0,3,451,460,56.32,56.54,6,6,4.99,0,75.05,75.01,75.01,80.00,52,0.0096,0.0096,199,200,56.31,56.93,4,3,2.96,0,77.86,77.82,77.82,80.00,45,0.0091,0.0091,352,240,118,1.000,0.998,77.72,79.77,46.14,53.89,55.04,42,50,89,0.90,52.56,2,2,1,135.80,4,0,0,10,9,0,2,206,200,54.69,55.67,5,5,3.13,0,76.94,76.99,76.99,80.00,42,0.0083,0.0083,237,236,54.10,54.92,0,4,4.36,0,80.03,80.10,80.10,80.00,41,0.0093,0.0093,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:12:00,82.00,81.84,81.84,53,0.0127,0.0127,14.58,3180.36,1,924.91,20.25,46.14,42.26,42.09,6.43,0,13.94,0.01,50.76,42.09,2071.20,84.91,23.29,89.06,0.00,86.74,0,25,0.00,42.47,58.72,783.04,75.86,42.55,79.98,16.63,491,500,447,2.407,2.403,76.11,77.74,53.35,56.25,55.04,48,52,90,7.93,50.09,8.00,8.42,1,599.93,7,3,3,10,9,0,3,449,460,56.25,56.53,6,6,3.37,0,75.10,75.03,75.03,80.00,52,0.0097,0.0097,199,200,56.34,56.93,4,3,4.71,0,77.86,77.81,77.81,80.00,45,0.0091,0.0091,337,240,120,1.016,0.998,77.75,79.70,46.37,53.84,55.04,42,50,89,0.80,52.72,2,2,1,137.96,4,0,0,10,9,0,2,206,200,54.65,55.62,5,5,3.91,0,76.95,76.97,76.97,80.00,42,0.0083,0.0083,234,240,54.11,54.85,0,4,5.04,0,80.10,80.11,80.11,80.00,43,0.0093,0.0093,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,-1,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:13:00,81.92,81.82,81.82,54,0.0127,0.0127,14.58,3122.65,1,922.30,20.16,46.19,42.29,42.09,14.76,0,14.64,0.00,50.83,42.09,2072.20,85.16,23.31,89.35,0.00,86.73,0,25,0.00,42.30,58.73,776.30,75.01,42.55,79.98,16.73,496,500,465,2.389,2.403,76.10,77.73,53.35,56.25,55.04,48,52,90,7.85,50.17,8.00,8.42,1,602.83,7,3,3,10,9,0,3,468,460,56.33,56.52,6,6,5.03,0,75.06,75.05,75.05,80.00,51,0.0097,0.0097,197,200,56.30,56.93,4,3,4.01,0,77.84,77.81,77.81,80.00,44,0.0091,0.0091,362,240,105,0.988,0.998,77.75,79.65,46.50,53.84,55.04,42,51,90,0.94,52.74,2,2,1,138.90,4,0,0,10,9,0,2,196,200,54.67,55.61,5,5,4.68,0,76.97,76.94,76.94,80.00,42,0.0083,0.0083,237,243,54.12,54.82,0,4,3.97,0,80.16,80.11,80.11,80.00,42,0.0093,0.0093,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:14:00,81.83,81.81,81.81,54,0.0127,0.0127,14.58,3175.06,1,915.52,20.22,46.25,42.27,42.09,14.02,0,14.83,0.00,50.90,42.09,2070.57,84.92,23.24,89.27,0.00,86.73,0,25,0.00,42.32,58.72,734.34,75.01,42.64,79.98,16.61,506,500,475,2.384,2.403,76.13,77.68,53.42,56.27,55.04,48,52,90,7.91,50.14,8.00,8.42,1,608.92,7,3,3,10,9,0,3,469,460,56.37,56.54,6,6,3.49,0,75.10,75.08,75.08,80.00,52,0.0097,0.0097,203,200,56.37,56.94,4,4,4.64,0,77.83,77.80,77.80,80.00,44,0.0091,0.0091,356,240,119,0.988,0.998,77.84,79.61,46.51,53.85,55.04,43,51,90,0.87,52.71,2,2,1,138.82,4,0,0,10,9,0,2,196,200,54.62,55.63,5,5,3.82,0,77.00,76.92,76.92,80.00,42,0.0083,0.0083,247,245,54.04,54.79,0,5,5.06,0,80.21,80.12,80.12,80.00,43,0.0093,0.0093,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:15:00,81.79,81.79,81.79,53,0.0127,0.0127,14.58,3157.56,1,913.04,20.16,46.28,42.33,42.09,13.27,0,11.42,0.00,50.97,42.09,2070.98,84.75,23.30,88.95,0.00,86.73,0,25,0.00,42.30,58.78,771.96,73.60,42.67,79.98,16.55,502,500,454,2.407,2.403,76.16,77.64,53.43,56.30,55.04,48,52,90,7.83,50.11,8.00,8.42,1,604.20,7,3,3,10,9,0,3,454,460,56.33,56.57,6,6,3.45,0,75.17,75.10,75.10,80.00,52,0.0097,0.0097,205,200,56.32,56.96,4,4,4.71,0,77.77,77.79,77.79,80.00,44,0.0090,0.0090,371,240,118,0.975,0.998,77.83,79.55,46.61,53.80,55.04,42,50,90,0.83,52.86,2,2,1,137.57,4,0,0,10,9,0,2,194,200,54.66,55.62,5,5,3.90,0,76.99,76.90,76.90,80.00,42,0.0083,0.0083,248,248,54.06,54.75,0,5,5.07,0,80.21,80.13,80.13,80.00,42,0.0093,0.0093,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,1,1.1,0.4235,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:16:00,81.74,81.77,81.77,53,0.0127,0.0127,14.58,3230.77,1,921.54,20.19,46.27,42.15,42.16,28.13,0,0.00,0.00,51.04,42.16,2069.83,84.96,23.28,89.15,0.00,86.72,0,26,0.00,42.42,58.71,772.82,75.32,42.74,79.98,16.54,503,500,463,2.396,2.403,76.18,77.65,53.34,56.28,55.04,48,51,90,7.87,50.08,8.00,8.42,1,605.35,7,3,3,10,9,0,3,453,460,56.32,56.55,6,6,5.13,0,75.18,75.12,75.12,80.00,52,0.0097,0.0097,204,200,56.31,56.94,4,4,3.18,0,77.73,77.78,77.78,80.00,44,0.0090,0.0090,361,240,94,0.931,0.797,77.85,79.50,46.68,53.83,55.04,42,51,90,0.84,52.83,2,2,1,123.22,4,0,0,10,9,0,2,188,200,54.70,55.63,5,5,1.82,0,76.97,76.88,76.88,80.00,42,0.0083,0.0083,239,250,54.18,54.75,0,5,4.97,0,80.22,80.13,80.13,80.00,43,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,-1,1.1,0.8766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,-1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,-1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,-1,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:17:00,81.67,81.75,81.75,53,0.0127,0.0127,14.58,3300.50,1,906.91,20.20,46.30,42.16,42.16,20.43,0,11.00,0.00,51.10,42.16,2071.43,85.13,23.27,89.45,0.00,86.72,0,25,0.00,42.53,58.81,771.30,75.29,42.74,79.98,16.47,505,500,478,2.379,2.403,76.19,77.64,53.36,56.27,55.04,48,52,90,7.79,50.13,8.00,8.42,1,612.19,7,3,3,10,9,0,3,463,460,56.37,56.55,6,6,5.04,0,75.18,75.14,75.14,80.00,52,0.0097,0.0097,204,200,56.37,56.93,3,4,2.76,0,77.71,77.77,77.77,80.00,44,0.0090,0.0090,360,240,109,0.861,0.797,77.80,79.50,46.53,53.88,55.04,42,51,90,0.97,52.55,2,2,1,120.08,3,0,0,10,9,0,2,195,200,54.68,55.66,5,5,1.37,0,76.95,76.87,76.87,80.00,42,0.0083,0.0083,245,252,54.12,54.78,0,5,4.59,0,80.24,80.13,80.13,80.00,42,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:18:00,81.63,81.73,81.73,54,0.0127,0.0127,14.58,3297.30,1,932.49,20.20,46.30,42.20,42.16,36.89,0,0.00,0.00,51.17,42.16,2070.96,84.84,23.32,89.33,0.00,86.71,0,26,0.00,42.46,58.73,772.15,75.67,42.59,79.98,16.55,505,500,484,2.404,2.403,76.24,77.61,53.47,56.30,55.04,48,52,90,7.81,50.23,8.00,8.42,1,614.72,8,3,3,10,9,0,3,464,460,56.42,56.57,6,6,5.00,0,75.17,75.16,75.16,80.00,52,0.0098,0.0098,204,200,56.39,56.95,3,4,4.99,0,77.69,77.76,77.76,80.00,45,0.0090,0.0090,368,240,111,0.845,0.797,77.82,79.47,46.45,53.90,55.04,42,51,90,0.88,52.51,2,2,1,121.15,3,0,0,10,9,0,2,195,200,54.66,55.66,5,5,4.76,0,76.89,76.86,76.86,80.00,42,0.0083,0.0083,251,255,54.10,54.76,0,5,2.93,0,80.21,80.14,80.14,80.00,42,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,0.7,1,1.1,0.5035,0,0,0,0,0,-1,1,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:19:00,81.62,81.72,81.72,54,0.0127,0.0127,14.58,3249.27,1,900.18,20.19,46.28,42.36,42.16,17.22,0,13.05,0.00,51.24,42.16,2069.60,85.02,23.23,88.90,0.00,86.70,0,25,0.00,42.55,58.78,770.75,75.35,42.63,79.98,16.55,505,500,485,2.373,2.403,76.24,77.59,53.52,56.33,55.04,48,52,90,7.96,50.21,8.00,8.42,1,611.76,8,3,3,10,9,0,3,464,460,56.41,56.60,6,6,5.03,0,75.19,75.18,75.18,80.00,52,0.0098,0.0098,205,200,56.39,56.97,3,4,5.25,0,77.68,77.74,77.74,80.00,45,0.0090,0.0090,364,240,115,0.826,0.797,77.80,79.43,46.50,53.87,55.04,42,50,90,0.85,52.62,2,2,1,119.42,3,0,0,10,9,0,2,196,200,54.67,55.65,5,5,4.79,0,76.84,76.85,76.85,80.00,42,0.0083,0.0083,249,258,54.07,54.72,0,5,2.61,0,80.14,80.15,80.15,80.00,42,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,-1,1.1,0.8766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,-1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:20:00,81.63,81.70,81.70,53,0.0127,0.0127,14.58,3249.82,1,916.47,20.10,46.33,42.37,42.16,42.56,0,14.93,0.00,51.31,42.16,2068.24,85.47,23.23,89.54,0.00,86.70,0,25,0.00,42.41,58.87,777.06,74.23,42.68,79.98,16.47,497,500,474,2.421,2.403,76.25,77.57,53.50,56.34,55.04,48,52,90,7.87,50.22,8.00,8.42,1,607.60,8,3,3,10,9,0,3,461,460,56.44,56.62,6,6,4.84,0,75.19,75.20,75.20,80.00,52,0.0098,0.0098,194,200,56.38,57.00,3,3,5.32,0,77.70,77.73,77.73,80.00,44,0.0090,0.0090,354,240,120,0.816,0.797,77.83,79.40,46.56,53.83,55.04,42,50,91,0.84,52.69,2,2,1,119.83,3,0,0,10,9,0,2,195,200,54.62,55.64,5,5,4.85,0,76.80,76.84,76.84,80.00,42,0.0083,0.0083,258,261,54.08,54.69,0,5,2.88,0,80.12,80.15,80.15,80.00,42,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:21:00,81.58,81.68,81.68,53,0.0127,0.0127,14.58,3308.26,1,929.36,20.08,46.37,42.29,42.16,29.30,0,11.30,0.00,51.38,42.16,2069.95,85.20,23.33,89.53,0.00,86.69,0,25,0.00,42.44,58.80,780.67,75.37,42.80,79.98,16.55,503,500,463,2.429,2.403,76.25,77.59,53.46,56.35,55.04,48,52,90,7.96,50.16,8.00,8.42,1,605.05,8,3,3,10,9,0,3,453,460,56.43,56.61,6,6,4.69,0,75.21,75.21,75.21,80.00,52,0.0098,0.0098,195,200,56.44,57.01,3,3,5.34,0,77.74,77.72,77.72,80.00,45,0.0090,0.0090,383,240,127,0.833,0.797,77.83,79.37,46.63,53.81,55.04,42,50,91,0.79,52.72,2,2,1,118.68,3,0,0,10,9,0,2,200,200,54.58,55.63,5,5,4.89,0,76.76,76.82,76.82,80.00,42,0.0083,0.0083,256,265,54.07,54.67,0,5,4.56,0,80.08,80.16,80.16,80.00,42,0.0092,0.0092,1,2,-9999,0.1130,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,-1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.3,0,1.7,0.5035,0,0,0,0,0,0,0
