date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  16:22:00,84.94,84.94,84.94,55,0.0144,0.0144,14.59,4961.51,1,940.94,21.47,45.45,40.45,40.97,22.14,0,13.87,0.00,62.50,40.97,2071.57,84.95,23.32,90.62,0.00,87.78,0,27,0.00,40.80,57.96,787.69,67.00,40.93,79.98,17.65,494,500,442,2.418,2.403,75.47,78.27,53.52,56.57,55.04,49,54,89,7.19,49.70,8.00,8.42,1,593.40,7,3,3,10,9,0,3,452,460,56.63,56.87,6,6,5.10,0,73.52,73.46,73.46,78.00,52,0.0093,0.0093,192,200,56.76,57.38,4,3,3.57,0,77.78,77.67,77.67,78.00,46,0.0094,0.0094,370,240,641,0.955,0.998,79.45,80.05,52.20,54.58,55.04,43,46,94,2.04,52.10,3,3,1,245.55,5,0,0,10,9,0,2,241,248,54.99,55.79,5,5,2.42,0,77.78,78.10,78.10,78.00,44,0.0091,0.0091,572,849,54.68,54.70,0,10,4.84,0,79.29,79.34,79.34,78.00,44,0.0094,0.0094,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.4,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.4,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.4,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.4,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.4,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.4,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,1,1.4,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,-1,1.4,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.4,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.4,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.4,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.4,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.4,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.4,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,1,1.4,0.5766,0,0,0,0,0,-1,1,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.1,0,1.4,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,1,1.4,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.1,0,1.4,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.8,1,1.4,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.1,0,1.4,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:23:00,84.82,84.84,84.84,55,0.0144,0.0144,14.59,4906.68,1,951.34,21.48,45.59,40.64,40.97,0.00,0,13.66,0.00,62.53,40.97,2073.21,84.83,23.27,90.60,0.00,87.78,0,27,0.00,41.04,57.93,784.61,68.33,41.13,79.98,17.65,489,500,439,2.433,2.403,75.51,78.31,53.47,56.54,55.04,49,54,89,7.30,49.76,8.00,8.42,1,594.56,7,3,3,10,9,0,3,448,460,56.63,56.84,6,6,2.58,0,73.54,73.52,73.52,78.00,52,0.0094,0.0094,191,200,56.69,57.34,4,3,4.91,0,77.73,77.65,77.65,78.00,46,0.0094,0.0094,326,240,665,0.964,0.998,79.47,80.01,52.49,54.73,55.04,43,46,95,1.93,52.29,3,3,1,251.95,5,0,0,10,9,0,2,249,256,55.06,55.83,5,5,4.12,0,77.94,78.12,78.12,78.00,45,0.0091,0.0091,573,839,54.81,54.84,0,10,5.02,0,79.24,79.30,79.30,78.00,45,0.0094,0.0094,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.2,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.2,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.2,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.2,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.2,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.2,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.2,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.8,0,1.2,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.2,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.2,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.2,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.2,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.2,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.9,0,1.2,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.2,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.0,0,1.2,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.4,0,1.2,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.0,0,1.2,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.2,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.9,1,1.2,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:24:00,84.71,84.73,84.73,55,0.0143,0.0143,14.59,5008.30,1,940.91,21.51,45.72,40.79,40.97,29.30,0,12.06,0.00,62.56,40.97,2073.10,84.71,23.24,90.42,0.00,87.76,0,26,0.00,41.28,57.83,775.81,67.06,41.27,79.98,17.66,496,500,457,2.397,2.403,75.49,78.23,53.55,56.53,55.04,49,53,89,7.11,49.91,8.00,8.42,1,596.55,7,3,3,10,9,0,3,460,460,56.65,56.83,6,6,5.07,0,73.55,73.59,73.59,78.00,53,0.0095,0.0095,198,200,56.64,57.32,4,3,5.32,0,77.65,77.64,77.64,78.00,46,0.0094,0.0094,366,240,677,0.971,0.998,79.49,79.97,52.77,54.88,55.04,43,46,95,1.91,52.48,3,3,1,263.78,5,0,0,10,9,0,2,262,257,55.19,55.90,5,5,4.78,0,78.08,78.12,78.12,78.00,45,0.0090,0.0090,576,830,54.95,54.99,0,10,2.59,0,79.20,79.26,79.26,78.00,45,0.0094,0.0094,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:25:00,84.64,84.63,84.63,55,0.0142,0.0142,14.58,5124.87,1,932.23,21.44,45.92,40.85,40.97,23.85,0,14.82,0.00,62.60,40.97,2071.47,85.02,23.27,90.74,0.00,87.74,0,26,0.00,41.21,57.82,760.66,69.08,41.32,79.98,17.73,500,500,453,2.407,2.403,75.45,78.18,53.67,56.57,55.04,49,53,90,7.35,50.04,8.00,8.42,1,600.59,7,3,3,10,9,0,3,462,460,56.68,56.87,6,6,4.57,0,73.62,73.67,73.67,78.00,53,0.0095,0.0095,197,200,56.72,57.32,4,3,4.31,0,77.59,77.62,77.62,78.00,46,0.0094,0.0094,320,240,689,0.973,0.998,79.45,79.94,53.02,55.04,55.04,43,46,95,2.09,52.62,3,3,1,266.04,5,0,0,10,9,0,2,264,254,55.29,55.97,5,5,3.35,0,78.19,78.11,78.11,78.00,45,0.0090,0.0090,582,821,55.11,55.14,0,10,4.97,0,79.16,79.22,79.22,78.00,45,0.0094,0.0094,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:26:00,84.56,84.53,84.53,55,0.0142,0.0142,14.58,5281.01,1,936.34,21.36,46.03,41.01,40.97,0.00,0,13.18,0.00,62.62,40.97,2073.76,85.05,23.27,91.06,0.00,87.71,0,26,0.00,41.23,57.88,786.94,68.86,41.41,79.98,17.80,501,500,454,2.406,2.403,75.45,78.13,53.70,56.60,55.04,50,54,90,7.38,50.03,8.00,8.42,1,596.26,7,3,3,10,9,0,3,462,460,56.75,56.89,6,6,5.13,0,73.68,73.74,73.74,78.00,53,0.0096,0.0096,200,200,56.76,57.33,4,3,5.25,0,77.56,77.61,77.61,78.00,46,0.0094,0.0094,384,240,698,0.977,0.998,79.43,79.91,53.18,55.18,55.04,44,46,96,1.91,52.72,3,3,1,270.67,5,0,0,10,9,0,2,262,247,55.37,56.05,5,5,4.71,0,78.31,78.09,78.09,78.00,44,0.0090,0.0090,581,811,55.20,55.27,0,10,2.13,0,79.10,79.18,79.18,78.00,44,0.0094,0.0094,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:27:00,84.46,84.43,84.43,55,0.0141,0.0141,14.58,5428.06,1,934.70,21.45,46.30,41.15,40.97,29.30,0,0.00,0.00,62.65,40.97,2072.10,85.01,23.25,91.13,0.00,87.69,0,27,0.00,41.29,57.93,799.64,68.65,41.34,79.98,18.10,506,500,453,2.412,2.403,75.44,78.10,53.73,56.62,55.04,50,53,90,7.29,50.10,8.00,8.42,1,590.96,7,3,3,10,9,0,3,459,460,56.75,56.91,6,6,5.05,0,73.74,73.80,73.80,78.00,54,0.0097,0.0097,198,200,56.75,57.33,4,3,4.50,0,77.53,77.59,77.59,78.00,46,0.0093,0.0093,328,240,684,0.998,0.998,79.42,79.88,53.06,55.24,55.04,43,45,95,2.44,51.69,3,3,1,270.96,5,0,0,10,9,0,2,253,239,55.29,56.10,5,5,4.68,0,78.38,78.07,78.07,78.00,44,0.0090,0.0090,585,802,55.09,55.28,0,10,3.19,0,79.04,79.14,79.14,78.00,44,0.0094,0.0094,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:28:00,84.33,84.33,84.33,55,0.0141,0.0141,14.59,5825.65,1,942.82,21.47,46.23,40.77,40.97,17.44,0,14.48,0.00,62.70,40.97,2074.36,85.07,23.30,91.46,0.00,87.67,0,27,0.00,41.43,57.91,800.92,68.26,41.61,79.98,18.25,499,500,452,2.395,2.403,75.49,78.06,53.72,56.63,55.04,50,53,90,7.24,50.09,8.00,8.42,1,597.80,7,3,3,10,9,0,3,463,460,56.76,56.91,6,6,3.86,0,73.82,73.85,73.85,78.00,54,0.0097,0.0097,200,200,56.77,57.34,4,3,4.82,0,77.52,77.57,77.57,78.00,47,0.0093,0.0093,314,240,675,1.016,0.998,79.38,79.84,52.51,55.12,55.04,42,45,94,2.37,51.21,3,3,1,265.14,5,0,0,10,9,0,2,240,231,55.16,56.05,5,5,3.97,0,78.40,78.05,78.05,78.00,43,0.0091,0.0091,585,794,54.95,55.12,0,10,5.01,0,78.95,79.10,79.10,78.00,43,0.0094,0.0094,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:29:00,84.23,84.22,84.22,55,0.0140,0.0140,14.58,5542.89,1,923.58,21.51,46.27,41.15,40.97,19.15,0,12.48,0.00,62.71,40.97,2070.91,85.03,23.28,91.14,0.00,87.66,0,26,0.00,41.42,57.84,793.74,67.94,41.36,79.98,18.17,503,500,456,2.362,2.403,75.52,78.02,53.78,56.66,55.04,50,53,90,7.29,50.15,8.00,8.42,1,589.98,7,3,3,10,9,0,3,462,460,56.75,56.94,6,6,5.02,0,73.89,73.91,73.91,78.00,54,0.0098,0.0098,204,200,56.70,57.35,4,4,2.98,0,77.51,77.55,77.55,78.00,46,0.0093,0.0093,357,240,664,1.023,0.998,79.39,79.82,52.23,55.02,55.04,42,45,94,2.38,51.21,3,3,1,260.04,5,0,0,10,9,0,2,227,226,55.12,56.00,5,5,3.05,0,78.37,78.03,78.03,78.00,43,0.0091,0.0091,591,785,54.90,55.00,0,10,4.42,0,78.94,79.06,79.06,78.00,43,0.0094,0.0094,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:30:00,84.10,84.12,84.12,55,0.0140,0.0140,14.58,5718.13,1,926.29,21.41,46.24,40.93,40.97,19.36,0,9.16,0.00,62.75,40.97,2072.47,85.18,23.24,91.60,0.00,87.66,0,26,0.00,41.37,57.92,805.27,69.66,41.50,79.98,18.17,499,500,460,2.392,2.403,75.50,77.97,53.77,56.67,55.04,50,53,90,7.42,50.12,8.00,8.42,1,596.87,7,3,3,10,9,0,3,459,460,56.73,56.94,6,6,5.02,0,73.95,73.96,73.96,78.00,54,0.0099,0.0099,205,200,56.71,57.34,4,4,3.11,0,77.49,77.53,77.53,78.00,47,0.0093,0.0093,357,240,653,1.004,0.998,79.31,79.80,52.03,54.91,55.04,42,45,93,2.37,51.02,3,3,1,259.07,5,0,0,10,9,0,2,227,224,55.09,55.95,5,5,3.01,0,78.30,78.03,78.03,78.00,43,0.0091,0.0091,587,776,54.76,54.89,0,10,4.47,0,78.86,79.03,79.03,78.00,43,0.0094,0.0094,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:31:00,84.04,84.02,84.02,55,0.0139,0.0139,14.58,5179.89,1,942.32,21.44,46.27,41.31,41.38,23.10,0,12.30,0.00,62.76,41.38,2073.36,84.90,23.00,91.03,0.00,87.67,0,26,0.00,41.60,57.86,799.08,69.02,41.24,79.98,18.23,504,500,455,2.410,2.403,75.54,77.94,53.77,56.67,55.04,50,53,90,7.31,50.10,8.00,8.42,1,595.84,7,3,3,10,9,0,3,462,460,56.71,56.94,6,6,4.19,0,74.00,74.01,74.01,78.00,54,0.0099,0.0099,205,200,56.71,57.34,4,4,5.39,0,77.49,77.51,77.51,78.00,46,0.0093,0.0093,351,240,699,1.070,1.198,79.24,79.75,52.00,54.85,55.04,42,44,93,2.37,51.12,3,3,1,287.73,5,0,0,10,9,0,2,234,227,55.07,55.91,5,5,4.86,0,78.21,78.04,78.04,78.00,43,0.0090,0.0090,607,767,54.80,54.84,0,10,5.06,0,78.79,78.99,78.99,78.00,43,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:32:00,83.96,83.92,83.92,55,0.0139,0.0139,14.58,5047.83,1,942.32,21.40,46.18,41.31,41.38,0.00,0,13.81,0.00,62.80,41.38,2071.56,85.02,23.04,90.86,0.00,87.69,0,28,0.00,41.51,57.92,803.81,68.68,41.66,79.98,18.16,502,500,449,2.422,2.403,75.50,77.95,53.73,56.65,55.04,50,53,90,7.31,50.18,8.00,8.42,1,597.01,7,3,3,10,9,0,3,463,460,56.77,56.92,6,6,5.08,0,74.05,74.06,74.06,78.00,55,0.0099,0.0099,204,200,56.78,57.32,3,4,3.42,0,77.48,77.48,77.48,78.00,46,0.0093,0.0093,373,240,702,1.114,1.198,79.24,79.70,52.19,54.87,55.04,43,45,94,2.44,51.18,3,3,1,298.90,5,0,0,10,9,0,2,227,233,55.13,55.92,5,5,2.20,0,78.12,78.05,78.05,78.00,44,0.0090,0.0090,620,757,54.88,54.88,0,10,4.86,0,78.76,78.95,78.95,78.00,44,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,-1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,-1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,1,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.2,-1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:33:00,83.84,83.82,83.82,54,0.0138,0.0138,14.58,5192.54,1,927.38,21.43,46.37,41.35,41.38,22.57,0,14.62,0.00,62.83,41.38,2071.64,85.05,23.11,90.88,0.00,87.70,0,26,0.00,41.57,57.88,793.75,68.99,41.61,79.98,18.18,494,500,450,2.407,2.403,75.54,77.97,53.78,56.67,55.04,51,54,90,7.20,50.20,8.00,8.42,1,603.20,7,3,3,10,9,0,3,466,460,56.72,56.94,6,6,3.84,0,74.12,74.10,74.10,78.00,55,0.0100,0.0100,207,200,56.72,57.32,3,4,5.25,0,77.48,77.46,77.46,78.00,47,0.0093,0.0093,318,240,723,1.145,1.198,79.24,79.67,52.50,54.99,55.04,43,46,94,2.31,51.50,3,3,1,310.49,5,0,0,10,9,0,2,227,237,55.24,55.98,5,5,4.61,0,78.03,78.06,78.06,78.00,44,0.0090,0.0090,631,747,54.98,55.00,0,10,5.03,0,78.77,78.91,78.91,78.00,44,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:34:00,83.73,83.71,83.71,54,0.0137,0.0137,14.59,5303.54,1,943.33,21.40,46.46,41.35,41.38,34.44,0,15.81,0.00,62.86,41.38,2070.74,85.05,23.27,91.06,0.00,87.70,0,26,0.00,41.55,57.90,801.29,68.48,41.79,79.98,18.25,498,500,433,2.442,2.403,75.53,77.98,53.74,56.66,55.04,51,54,90,7.36,50.14,8.00,8.42,1,595.01,7,3,3,10,9,0,3,447,460,56.67,56.93,6,6,4.33,0,74.20,74.14,74.14,78.00,55,0.0100,0.0100,206,200,56.70,57.31,3,4,4.73,0,77.46,77.44,77.44,78.00,47,0.0093,0.0093,327,240,729,1.151,1.198,79.20,79.64,52.76,55.11,55.04,43,46,94,2.38,51.56,3,3,1,314.70,6,0,0,10,9,0,2,231,241,55.28,56.06,5,5,3.87,0,77.97,78.07,78.07,78.00,43,0.0090,0.0090,636,736,55.10,55.13,0,10,4.95,0,78.77,78.87,78.87,78.00,44,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,1,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:35:00,83.68,83.61,83.61,55,0.0137,0.0137,14.58,5631.44,1,938.05,21.33,46.52,41.31,41.38,23.53,0,13.20,0.00,62.92,41.38,2073.74,85.09,23.28,91.28,0.00,87.71,0,26,0.00,41.64,57.89,787.02,68.87,41.73,79.98,18.25,488,500,407,2.427,2.403,75.53,78.03,53.58,56.61,55.04,51,54,90,7.37,50.07,8.00,8.42,1,576.42,7,3,3,10,9,0,3,445,460,56.61,56.88,6,6,5.03,0,74.28,74.18,74.18,78.00,55,0.0100,0.0100,196,200,56.68,57.28,3,3,2.77,0,77.47,77.41,77.41,78.00,47,0.0093,0.0093,358,240,750,1.167,1.198,79.23,79.60,52.94,55.21,55.04,43,46,94,2.34,51.68,3,3,1,325.80,6,0,0,10,9,0,2,246,246,55.40,56.12,5,5,3.63,0,77.92,78.08,78.08,78.00,44,0.0090,0.0090,637,725,55.19,55.23,0,10,4.17,0,78.76,78.83,78.83,78.00,45,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,-1,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,-1,1.1,0.8766,0,0,0,0,0,1,1,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,-1,1.1,0.5766,0,0,0,0,0,1,1,0,-1,0,3,1,2.1800,3.4350,0.4,1,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:36:00,83.56,83.51,83.51,54,0.0136,0.0136,14.59,5409.60,1,933.46,21.36,46.54,41.41,41.38,17.54,0,18.28,0.00,62.93,41.38,2072.07,84.80,23.29,91.06,0.00,87.71,0,26,0.00,41.55,57.91,796.56,69.20,41.52,79.98,18.26,488,500,420,2.418,2.403,75.55,78.02,53.55,56.56,55.04,51,54,90,7.39,50.11,8.00,8.42,1,582.85,7,3,3,10,9,0,3,457,460,56.57,56.83,6,6,3.47,0,74.28,74.22,74.22,78.00,55,0.0101,0.0101,195,200,56.65,57.25,3,3,5.37,0,77.44,77.39,77.39,78.00,46,0.0093,0.0093,367,240,754,1.163,1.198,79.21,79.58,53.09,55.30,55.04,44,46,95,2.33,51.73,3,3,1,330.88,6,0,0,10,9,0,2,244,250,55.44,56.17,5,5,4.84,0,77.92,78.09,78.09,78.00,44,0.0090,0.0090,638,713,55.29,55.32,0,10,5.03,0,78.74,78.79,78.79,78.00,45,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.5,1,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:37:00,83.45,83.41,83.41,54,0.0136,0.0136,14.58,5072.91,1,939.56,21.40,46.49,41.46,41.38,26.31,0,11.03,0.00,62.94,41.38,2073.51,84.87,23.27,90.79,0.00,87.72,0,26,0.00,41.41,57.85,796.50,68.45,41.56,79.98,18.31,492,500,423,2.391,2.403,75.54,78.01,53.50,56.51,55.04,51,54,90,7.35,50.04,8.00,8.42,1,581.30,7,3,3,10,9,0,3,461,460,56.55,56.78,6,6,3.12,0,74.33,74.26,74.26,78.00,55,0.0101,0.0101,196,200,56.60,57.22,4,3,4.85,0,77.38,77.37,77.37,78.00,47,0.0093,0.0093,318,240,764,1.164,1.198,79.15,79.56,53.19,55.37,55.04,44,46,95,2.65,51.67,3,3,1,336.38,6,0,0,10,9,0,2,252,252,55.45,56.22,5,5,4.01,0,77.93,78.10,78.10,78.00,44,0.0090,0.0090,642,702,55.32,55.39,0,10,5.04,0,78.73,78.75,78.75,78.00,45,0.0093,0.0093,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,1,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
