date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  08:22:00,67.70,67.62,67.62,91,0.0135,0.0135,14.41,3409.89,1,941.18,21.65,49.99,45.69,45.97,19.36,0,16.05,0.00,70.84,45.97,2078.47,84.49,22.95,89.13,0.00,85.88,0,36,0.00,45.99,55.99,826.54,65.99,46.57,79.98,21.57,223,224,192,0.806,0.797,74.55,72.14,54.17,56.29,56.30,55,72,95,2.27,55.92,2.30,2.12,1,153.90,4,3,3,10,9,0,3,323,329,56.75,57.14,6,6,4.60,0,75.15,75.25,75.25,75.00,57,0.0110,0.0110,199,200,56.82,57.44,4,4,4.40,0,73.63,73.68,73.68,75.00,52,0.0095,0.0095,221,231,1040,2.422,2.403,76.22,74.55,53.72,56.79,56.30,50,57,91,11.70,51.23,8,8,1,938.13,9,1,1,10,9,0,2,201,200,56.99,58.08,4,4,3.50,0,74.13,74.13,74.13,75.00,51,0.0094,0.0094,823,822,56.97,56.97,0,6,4.99,0,75.88,75.88,75.88,75.00,50,0.0097,0.0097,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5213,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,-1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.8,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:23:00,67.75,67.60,67.60,92,0.0135,0.0135,14.41,3677.62,1,951.90,21.62,49.96,45.28,45.46,32.73,0,12.33,0.00,70.88,45.46,2078.52,84.56,22.93,89.51,0.00,85.87,0,36,0.00,45.89,55.95,815.60,65.71,46.59,79.98,21.62,229,224,190,0.807,0.797,74.53,72.07,53.93,56.16,56.30,54,72,94,2.28,55.79,2.24,2.12,1,157.39,4,3,3,10,9,0,3,325,332,56.74,57.03,6,6,5.03,0,75.13,75.25,75.25,75.00,56,0.0111,0.0111,199,200,56.76,57.35,4,4,4.40,0,73.63,73.71,73.71,75.00,51,0.0095,0.0095,228,231,1041,2.409,2.403,76.18,74.54,53.72,56.80,56.30,50,57,91,11.69,51.26,8,8,1,940.04,9,1,1,10,9,0,2,200,200,57.07,58.08,4,4,4.70,0,74.12,74.11,74.11,75.00,51,0.0094,0.0094,819,821,56.88,56.97,0,6,3.26,0,75.87,75.86,75.86,75.00,50,0.0097,0.0097,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.2,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,5.5300,1.9100,0.5,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5213,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:24:00,67.70,67.59,67.59,92,0.0135,0.0135,14.42,4078.36,1,935.74,21.62,49.99,45.21,45.46,21.50,0,10.25,0.01,70.87,45.46,2077.82,84.71,22.95,89.85,0.00,85.84,0,37,0.00,45.63,55.92,823.76,65.93,46.25,79.98,21.63,228,224,197,0.801,0.797,74.53,72.04,53.83,56.07,56.30,54,72,94,2.30,55.76,2.18,2.12,1,154.56,4,3,3,10,9,0,3,328,335,56.62,56.95,6,6,4.20,0,75.13,75.26,75.26,75.00,57,0.0111,0.0111,199,200,56.71,57.28,4,4,4.48,0,73.65,73.73,73.73,75.00,51,0.0095,0.0095,241,231,1034,2.407,2.403,76.13,74.51,53.71,56.80,56.30,50,57,91,11.74,51.04,8,8,1,941.32,9,1,1,10,9,0,2,200,200,56.99,58.08,4,4,3.64,0,74.11,74.10,74.10,75.00,51,0.0094,0.0094,822,820,56.84,56.96,0,6,5.02,0,75.86,75.85,75.85,75.00,50,0.0097,0.0097,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5213,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:25:00,67.62,67.57,67.57,91,0.0135,0.0135,14.41,4134.75,1,937.03,21.61,49.58,44.86,45.46,26.20,0,0.00,0.00,70.90,45.46,2076.32,85.31,22.92,90.25,0.00,85.82,0,37,0.00,45.29,55.88,803.41,66.02,45.87,79.98,21.22,226,224,200,0.787,0.797,74.52,72.05,53.81,55.99,56.30,55,72,94,1.52,55.79,2.12,2.00,1,152.22,4,3,3,10,9,0,3,333,338,56.58,56.88,6,6,4.69,0,75.13,75.26,75.26,75.00,58,0.0111,0.0111,198,200,56.65,57.21,4,4,4.38,0,73.68,73.76,73.76,75.00,50,0.0095,0.0095,213,231,1037,2.390,2.403,76.11,74.52,53.59,56.74,56.30,50,56,91,11.72,50.88,8,8,1,945.24,9,1,1,10,9,0,2,199,200,56.92,58.04,4,4,3.44,0,74.09,74.09,74.09,75.00,51,0.0094,0.0094,824,819,56.75,56.87,0,6,4.95,0,75.83,75.84,75.84,75.00,50,0.0097,0.0097,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,1,1.1,0.5213,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:26:00,67.60,67.55,67.55,91,0.0135,0.0135,14.41,4058.39,1,943.46,21.62,49.18,44.52,45.46,7.49,0,4.13,0.00,70.87,45.46,2079.47,86.02,22.91,91.00,0.00,85.82,0,37,0.00,44.99,55.85,819.98,65.95,45.58,79.98,21.07,227,224,202,0.795,0.797,74.53,72.06,54.34,56.08,56.30,56,72,95,1.50,57.32,2.12,2.00,1,154.67,4,3,3,10,9,0,3,332,340,56.79,56.94,6,6,3.97,0,75.20,75.26,75.26,75.00,59,0.0111,0.0111,199,200,56.83,57.26,4,4,5.36,0,73.73,73.78,73.78,75.00,52,0.0095,0.0095,226,231,1042,2.423,2.403,76.08,74.49,53.42,56.62,56.30,49,56,91,11.70,50.54,8,8,1,942.53,9,1,1,10,9,0,2,202,200,56.85,57.98,4,4,4.80,0,74.08,74.08,74.08,75.00,51,0.0094,0.0094,822,819,56.60,56.74,0,6,5.07,0,75.79,75.83,75.83,75.00,50,0.0097,0.0097,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5213,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:27:00,67.55,67.53,67.53,91,0.0135,0.0135,14.42,3972.85,1,940.80,21.56,48.98,44.28,45.46,18.08,0,0.00,0.01,70.85,45.46,2079.97,85.87,22.96,91.17,0.00,85.83,0,36,0.00,44.68,55.82,819.48,66.24,45.35,79.98,21.36,227,224,209,0.777,0.797,74.53,72.08,54.86,56.23,56.30,57,72,96,1.48,58.17,2.17,2.00,1,156.04,4,3,3,10,9,0,3,339,341,56.93,57.06,6,6,3.51,0,75.24,75.26,75.26,75.00,59,0.0111,0.0111,199,200,56.92,57.36,4,4,5.18,0,73.80,73.81,73.81,75.00,53,0.0095,0.0095,248,231,1041,2.415,2.403,76.07,74.45,53.24,56.48,56.30,49,56,90,11.70,50.34,8,8,1,936.67,9,1,1,10,9,0,2,200,200,56.68,57.89,4,4,4.53,0,74.06,74.07,74.07,75.00,50,0.0094,0.0094,817,818,56.44,56.59,0,6,5.05,0,75.78,75.81,75.81,75.00,49,0.0097,0.0097,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5213,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:28:00,67.55,67.51,67.51,91,0.0135,0.0135,14.41,3518.28,1,934.43,21.58,48.80,44.46,45.46,18.61,0,10.41,0.00,70.86,45.46,2077.36,85.34,22.94,90.36,0.00,85.88,0,36,0.00,44.68,55.78,824.00,65.31,45.25,79.98,21.15,229,224,208,0.785,0.797,74.57,72.13,55.15,56.33,56.30,57,73,96,1.45,58.44,2.21,2.00,1,154.18,4,3,3,10,9,0,3,339,342,56.95,57.14,7,6,5.13,0,75.29,75.26,75.26,75.00,59,0.0111,0.0111,199,200,56.98,57.44,4,4,3.82,0,73.85,73.83,73.83,75.00,54,0.0095,0.0095,256,231,1034,2.426,2.403,76.06,74.46,53.08,56.34,56.30,49,56,90,11.69,50.12,8,8,1,935.40,9,1,1,10,9,0,2,199,200,56.62,57.80,4,4,2.78,0,74.04,74.06,74.06,75.00,50,0.0094,0.0094,814,817,56.34,56.45,0,6,4.78,0,75.76,75.80,75.80,75.00,49,0.0096,0.0096,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5213,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:29:00,67.53,67.50,67.50,91,0.0135,0.0135,14.42,3266.86,1,942.05,21.60,48.73,44.54,45.46,23.21,0,12.23,0.00,70.86,45.46,2079.21,84.87,22.98,89.37,0.00,85.92,0,38,0.00,44.86,55.73,810.77,65.93,45.35,79.98,21.27,232,224,212,0.796,0.797,74.56,72.16,55.26,56.39,56.30,57,72,97,1.54,58.57,2.25,2.00,1,158.85,4,3,3,10,9,0,3,339,342,56.90,57.20,7,6,5.08,0,75.31,75.26,75.26,75.00,59,0.0111,0.0111,198,200,57.06,57.50,4,4,3.49,0,73.88,73.86,73.86,75.00,53,0.0095,0.0095,255,231,1034,2.416,2.403,76.10,74.45,52.95,56.21,56.30,49,56,90,11.75,50.13,8,8,1,934.11,9,1,1,10,9,0,2,202,200,56.53,57.70,4,4,3.62,0,74.03,74.05,74.05,75.00,50,0.0094,0.0094,810,816,56.23,56.34,0,6,4.12,0,75.75,75.79,75.79,75.00,49,0.0096,0.0096,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5213,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:30:00,67.55,67.48,67.48,91,0.0135,0.0135,14.41,3093.64,1,945.40,21.54,48.81,44.70,45.46,24.81,0,10.18,0.00,70.86,45.46,2078.14,84.55,22.93,88.97,0.00,85.97,0,37,0.00,45.00,55.69,820.31,65.33,45.45,79.98,21.28,233,224,215,0.780,0.797,74.61,72.16,55.30,56.43,56.30,57,73,97,1.45,58.56,2.27,2.00,1,161.56,4,2,3,10,9,0,3,342,342,56.97,57.23,7,7,4.12,0,75.30,75.26,75.26,75.00,59,0.0111,0.0111,197,200,57.08,57.54,4,4,5.41,0,73.90,73.88,73.88,75.00,53,0.0095,0.0095,234,231,1030,2.408,2.403,76.12,74.46,52.91,56.13,56.30,49,56,90,11.67,50.20,8,8,1,924.95,9,1,1,10,9,0,2,201,200,56.44,57.63,4,4,4.87,0,74.03,74.04,74.04,75.00,50,0.0093,0.0093,808,814,56.20,56.29,0,6,5.11,0,75.74,75.78,75.78,75.00,49,0.0096,0.0096,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.1,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5213,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:31:00,67.56,67.46,67.46,92,0.0135,0.0135,14.41,3053.88,1,941.20,21.57,48.92,44.79,45.46,31.76,0,13.65,0.00,70.86,45.46,2078.70,84.29,22.88,88.70,0.00,86.00,0,36,0.00,45.13,55.64,812.63,65.43,45.58,79.98,21.13,224,224,211,0.799,0.797,74.56,72.18,55.38,56.48,56.48,56,72,97,1.46,58.61,2.22,2.00,1,158.11,4,2,3,10,9,0,3,342,342,57.09,57.27,7,7,5.10,0,75.28,75.25,75.25,75.00,58,0.0111,0.0111,196,200,57.14,57.59,4,4,3.30,0,73.92,73.91,73.91,75.00,53,0.0096,0.0096,240,231,1032,2.406,2.403,76.06,74.44,52.98,56.12,56.48,49,56,90,11.57,50.33,8,8,1,923.46,9,1,0,10,9,0,2,201,200,56.44,57.59,4,4,2.54,0,74.03,74.03,74.03,75.00,51,0.0093,0.0093,810,813,56.22,56.31,0,6,4.52,0,75.75,75.76,75.76,75.00,49,0.0096,0.0096,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5213,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,-1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:32:00,67.52,67.44,67.44,91,0.0135,0.0135,14.41,3055.75,1,939.66,21.55,49.03,44.94,45.46,14.23,0,13.42,0.00,70.86,45.46,2079.54,84.08,22.63,88.42,0.00,86.00,0,36,0.00,45.26,55.59,806.28,65.36,45.70,79.98,21.12,225,224,217,0.783,0.797,74.56,72.17,55.47,56.53,56.48,56,72,97,1.51,58.67,2.25,2.00,1,155.68,4,2,3,10,9,0,3,348,342,57.12,57.32,7,7,4.61,0,75.26,75.25,75.25,75.00,58,0.0112,0.0112,197,200,57.17,57.64,4,4,5.49,0,73.93,73.94,73.94,75.00,53,0.0096,0.0096,239,231,1038,2.371,2.403,76.01,74.42,53.06,56.16,56.48,49,56,91,11.52,50.43,8,8,1,932.06,9,1,0,10,9,0,2,202,200,56.51,57.58,4,4,4.96,0,74.03,74.01,74.01,75.00,51,0.0093,0.0093,806,812,56.31,56.36,0,6,4.98,0,75.75,75.75,75.75,75.00,50,0.0096,0.0096,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.1,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5213,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:33:00,67.53,67.42,67.42,91,0.0135,0.0135,14.42,3101.86,1,918.45,21.54,49.14,45.01,45.46,29.95,0,12.11,0.00,70.86,45.46,2075.05,83.85,22.48,88.26,0.00,85.97,0,36,0.00,45.34,55.55,795.02,65.15,45.77,79.98,20.99,234,224,222,0.793,0.797,74.58,72.18,55.52,56.59,56.48,57,72,97,1.44,58.69,2.28,2.00,1,159.67,4,2,3,10,9,0,3,345,343,57.14,57.37,7,7,5.15,0,75.26,75.25,75.25,75.00,59,0.0112,0.0112,202,200,57.22,57.69,4,4,3.99,0,73.94,73.97,73.97,75.00,53,0.0096,0.0096,239,231,1040,2.417,2.403,76.09,74.42,53.14,56.21,56.48,50,56,91,11.50,50.54,7,8,1,921.17,9,1,1,10,9,0,2,200,200,56.54,57.59,4,4,3.02,0,74.02,74.00,74.00,75.00,52,0.0093,0.0093,811,810,56.35,56.41,0,6,4.92,0,75.76,75.74,75.74,75.00,50,0.0096,0.0096,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.1,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5213,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:34:00,67.50,67.41,67.41,91,0.0135,0.0135,14.42,3285.83,1,939.32,21.62,49.24,45.04,45.46,17.65,0,16.25,0.00,70.88,45.46,2078.00,83.63,22.38,88.13,0.00,85.95,0,36,0.00,45.41,55.51,807.21,65.69,45.85,79.98,21.07,238,224,220,0.798,0.797,74.57,72.20,55.64,56.66,56.48,57,72,97,1.52,58.77,2.32,2.00,1,156.95,4,2,2,10,9,0,3,345,343,57.28,57.43,7,7,5.07,0,75.24,75.25,75.25,75.00,58,0.0112,0.0112,202,200,57.31,57.75,4,4,3.32,0,73.95,74.00,74.00,75.00,53,0.0096,0.0096,231,231,1046,2.385,2.403,76.00,74.43,53.23,56.27,56.48,50,56,91,11.49,50.61,7,8,1,926.60,9,1,1,10,9,0,2,199,200,56.53,57.61,4,4,2.37,0,74.01,73.99,73.99,75.00,51,0.0093,0.0093,818,809,56.42,56.46,0,7,4.54,0,75.72,75.72,75.72,75.00,50,0.0096,0.0096,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5213,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:35:00,67.51,67.39,67.39,91,0.0135,0.0135,14.42,3326.31,1,937.41,21.62,49.59,45.29,45.46,21.61,0,13.85,0.00,70.88,45.46,2080.24,83.48,22.51,88.03,0.00,85.90,0,36,0.00,45.45,55.48,821.00,65.33,46.02,79.98,21.43,227,224,224,0.785,0.797,74.56,72.22,55.55,56.68,56.48,57,72,97,2.18,57.92,2.36,2.11,1,160.52,4,2,2,10,9,0,3,344,343,57.13,57.46,6,7,4.24,0,75.22,75.24,75.24,75.00,58,0.0112,0.0112,202,200,57.20,57.77,4,4,5.48,0,73.99,74.03,74.03,75.00,54,0.0096,0.0096,230,231,1045,2.375,2.403,76.01,74.40,53.31,56.33,56.48,50,56,92,11.44,50.74,8,8,1,931.34,9,1,1,10,9,0,2,199,200,56.59,57.64,4,4,4.95,0,73.99,73.97,73.97,75.00,52,0.0093,0.0093,821,808,56.54,56.52,0,7,5.10,0,75.72,75.71,75.71,75.00,50,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,1,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:36:00,67.59,67.37,67.37,92,0.0135,0.0135,14.42,3300.27,1,941.65,21.63,49.61,45.31,45.46,11.77,0,14.35,0.00,70.88,45.46,2078.41,84.16,22.81,88.58,0.00,85.86,0,36,0.00,45.67,55.44,817.52,65.42,46.20,79.98,21.50,217,224,229,0.800,0.797,74.58,72.25,54.82,56.51,56.48,56,71,96,2.28,56.33,2.30,2.11,1,161.78,4,2,2,10,9,0,3,345,343,56.89,57.30,6,7,5.19,0,75.20,75.24,75.24,75.00,58,0.0112,0.0112,204,200,57.01,57.66,4,4,3.87,0,74.01,74.05,74.05,75.00,53,0.0096,0.0096,226,231,1044,2.400,2.403,76.06,74.40,53.43,56.41,56.48,50,57,92,11.44,50.91,8,8,1,927.39,9,1,1,10,9,0,2,201,200,56.69,57.68,4,4,2.82,0,73.97,73.96,73.96,75.00,52,0.0092,0.0092,814,806,56.67,56.62,0,6,4.95,0,75.72,75.70,75.70,75.00,50,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.8970,0,0,0,0,0,1,1,0,0,3,3,1,5.5300,1.2500,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:37:00,67.54,67.35,67.35,93,0.0135,0.0135,14.42,3443.38,1,924.54,21.60,49.70,45.35,45.46,31.23,0,11.64,0.00,70.89,45.46,2075.91,84.58,22.87,89.05,0.00,85.80,0,37,0.00,45.67,55.40,783.46,65.36,46.21,79.98,21.58,219,224,233,0.800,0.797,74.58,72.27,54.46,56.35,56.48,55,71,95,2.23,56.06,2.23,2.11,1,162.35,4,2,2,10,9,0,3,347,344,56.85,57.17,6,7,3.94,0,75.18,75.24,75.24,75.00,57,0.0112,0.0112,202,200,56.96,57.54,4,4,5.40,0,74.04,74.07,74.07,75.00,52,0.0096,0.0096,212,231,1037,2.428,2.403,76.06,74.38,53.53,56.51,56.48,50,57,92,11.49,50.95,8,8,1,933.57,9,1,1,10,9,0,2,200,200,56.76,57.73,4,4,4.86,0,73.93,73.95,73.95,75.00,52,0.0092,0.0092,805,805,56.68,56.71,0,6,5.07,0,75.71,75.69,75.69,75.00,51,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
