date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  08:54:00,67.12,67.05,67.05,93,0.0135,0.0135,14.41,3712.12,1,935.31,21.57,48.61,44.03,44.46,41.71,0,13.00,0.00,70.96,44.46,2074.68,84.82,22.94,89.73,0.00,86.03,0,37,0.00,44.31,54.80,794.17,66.57,44.55,79.98,19.41,214,224,221,0.790,0.797,74.61,72.15,55.13,56.64,56.66,56,72,96,1.43,58.56,2.16,1.99,1,158.69,4,3,3,10,9,0,3,339,342,57.10,57.43,6,6,4.99,0,75.16,75.19,75.19,75.00,59,0.0112,0.0112,201,200,57.27,57.74,4,4,3.60,0,74.06,74.05,74.05,75.00,53,0.0097,0.0097,229,231,1020,2.402,2.403,75.81,74.17,53.68,56.73,56.66,49,56,92,9.23,50.13,6,6,1,918.85,9,1,1,10,9,0,2,200,200,56.84,57.93,4,4,4.24,0,73.76,73.82,73.82,75.00,51,0.0093,0.0093,802,801,56.82,56.88,0,6,3.75,0,75.51,75.55,75.55,75.00,49,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:55:00,67.11,67.03,67.03,92,0.0135,0.0135,14.41,3570.32,1,945.18,21.58,48.27,43.93,44.46,25.24,0,12.75,0.00,70.98,44.46,2074.12,84.85,22.96,89.63,0.00,86.02,0,38,0.00,44.35,54.77,791.08,65.84,44.53,79.98,19.23,225,224,223,0.802,0.797,74.62,72.17,55.15,56.63,56.66,56,72,96,1.43,58.59,2.16,1.99,1,151.41,4,3,3,10,9,0,3,343,344,57.14,57.42,7,6,4.99,0,75.17,75.20,75.20,75.00,58,0.0112,0.0112,203,200,57.22,57.74,4,4,4.94,0,74.05,74.05,74.05,75.00,53,0.0097,0.0097,222,231,1006,2.411,2.403,75.85,74.17,53.53,56.65,56.66,49,56,91,9.25,49.89,5,6,1,904.85,9,1,1,10,9,0,2,199,200,56.78,57.90,4,4,4.71,0,73.73,73.82,73.82,75.00,50,0.0093,0.0093,793,802,56.68,56.79,0,6,3.00,0,75.51,75.55,75.55,75.00,49,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:56:00,67.06,67.01,67.01,92,0.0135,0.0135,14.41,3544.19,1,929.90,21.55,48.21,43.89,44.46,0.00,0,13.05,0.00,70.96,44.46,2073.88,84.67,22.96,89.32,0.00,86.00,0,36,0.00,44.27,54.75,798.61,66.47,44.40,79.98,19.13,228,224,222,0.794,0.797,74.64,72.17,55.12,56.60,56.66,56,71,96,1.46,58.58,2.14,1.99,1,155.25,4,3,3,10,9,0,3,343,345,57.09,57.40,7,6,4.36,0,75.16,75.20,75.20,75.00,58,0.0112,0.0112,202,200,57.26,57.72,4,4,5.38,0,74.05,74.04,74.04,75.00,53,0.0097,0.0097,232,231,1014,2.407,2.403,75.80,74.14,53.41,56.56,56.66,49,55,91,9.23,49.83,5,6,1,902.64,9,1,1,10,9,0,2,202,200,56.72,57.86,4,4,4.85,0,73.71,73.81,73.81,75.00,50,0.0093,0.0093,790,802,56.55,56.69,0,6,5.05,0,75.50,75.54,75.54,75.00,49,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.3,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:57:00,67.04,66.99,66.99,92,0.0135,0.0135,14.41,3413.23,1,943.81,21.51,48.13,43.90,44.46,27.91,0,15.20,0.00,70.94,44.46,2076.65,85.09,22.95,89.54,0.00,85.99,0,37,0.00,44.23,54.71,781.52,65.42,44.34,79.98,19.37,219,224,230,0.798,0.797,74.61,72.20,55.06,56.56,56.66,56,71,95,1.43,58.49,2.11,1.99,1,161.34,4,3,3,10,9,0,3,346,346,57.01,57.36,7,7,3.79,0,75.18,75.20,75.20,75.00,58,0.0112,0.0112,201,200,57.20,57.70,4,4,5.27,0,74.04,74.04,74.04,75.00,53,0.0097,0.0097,235,231,1014,2.386,2.403,75.84,74.11,53.32,56.47,56.66,49,56,91,9.18,49.78,5,6,1,907.67,9,1,1,10,9,0,2,200,200,56.69,57.80,4,4,4.69,0,73.71,73.81,73.81,75.00,50,0.0093,0.0093,804,803,56.61,56.61,0,6,4.98,0,75.47,75.54,75.54,75.00,49,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:58:00,67.06,66.97,66.97,92,0.0135,0.0135,14.41,3448.59,1,939.48,21.49,48.09,43.90,44.46,24.07,0,13.34,0.00,70.94,44.46,2072.93,85.29,22.98,89.72,0.00,85.98,0,37,0.00,44.24,54.68,795.97,66.51,44.36,79.98,19.23,219,224,226,0.799,0.797,74.60,72.24,55.05,56.52,56.66,56,71,95,1.52,58.46,2.09,1.99,1,158.28,4,3,3,10,9,0,3,345,346,57.11,57.33,7,7,4.89,0,75.18,75.19,75.19,75.00,58,0.0112,0.0112,201,200,57.20,57.67,4,4,4.19,0,74.03,74.04,74.04,75.00,53,0.0097,0.0097,233,231,1015,2.390,2.403,75.85,74.09,53.30,56.43,56.66,49,56,91,9.24,49.78,5,6,1,913.18,9,1,1,10,9,0,2,199,200,56.70,57.77,4,4,3.27,0,73.73,73.81,73.81,75.00,50,0.0093,0.0093,804,803,56.49,56.58,0,6,4.90,0,75.47,75.53,75.53,75.00,49,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:59:00,67.10,66.96,66.96,93,0.0135,0.0135,14.41,3343.77,1,939.80,21.51,48.10,44.00,44.46,11.88,0,6.48,0.00,70.99,44.46,2072.79,85.30,22.95,89.68,0.00,85.98,0,37,0.00,44.31,54.65,797.30,65.95,44.39,79.98,19.36,226,224,228,0.787,0.797,74.58,72.26,55.05,56.50,56.66,56,71,96,1.40,58.47,2.06,1.99,1,157.26,4,3,3,10,9,0,3,346,346,57.05,57.31,7,7,4.99,0,75.18,75.19,75.19,75.00,58,0.0112,0.0112,203,200,57.15,57.66,4,4,3.19,0,74.03,74.04,74.04,75.00,53,0.0097,0.0097,230,231,1018,2.400,2.403,75.79,74.13,53.32,56.41,56.66,49,56,91,9.21,49.82,5,6,1,926.99,9,1,1,10,9,0,2,202,200,56.70,57.76,4,4,4.63,0,73.76,73.80,73.80,75.00,51,0.0093,0.0093,805,804,56.56,56.59,0,6,3.86,0,75.48,75.53,75.53,75.00,49,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,-1,1.1,0.8970,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:00:00,67.12,66.94,66.94,93,0.0135,0.0135,14.41,3410.12,1,934.09,21.51,48.15,43.95,44.46,18.72,0,15.99,0.00,71.01,44.46,2073.07,85.28,22.98,89.72,0.00,85.98,0,38,0.00,44.30,54.61,794.97,65.85,44.42,79.98,19.27,223,224,228,0.797,0.797,74.59,72.27,55.06,56.50,56.66,56,71,96,1.42,58.49,2.05,1.99,1,158.85,4,3,3,10,9,0,3,346,345,57.01,57.30,7,7,5.02,0,75.19,75.19,75.19,75.00,58,0.0112,0.0112,204,200,57.17,57.65,4,4,3.25,0,74.03,74.04,74.04,75.00,53,0.0097,0.0097,222,231,1024,2.389,2.403,75.83,74.14,53.38,56.44,56.66,49,56,91,9.24,49.92,5,6,1,916.70,9,1,1,10,9,0,2,198,200,56.73,57.76,4,4,3.78,0,73.79,73.80,73.80,75.00,51,0.0092,0.0092,808,803,56.63,56.63,0,6,3.84,0,75.50,75.52,75.52,75.00,50,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:01:00,67.10,66.92,66.92,93,0.0135,0.0135,14.41,3282.63,1,939.45,21.51,48.08,44.05,44.46,0.00,0,3.59,0.01,71.02,44.46,2072.30,85.15,22.99,89.59,0.00,85.98,0,36,0.00,44.37,54.57,794.09,66.18,44.44,79.98,19.28,220,224,228,0.817,0.797,74.58,72.30,55.08,56.51,56.66,56,71,96,1.50,58.52,2.04,1.99,1,156.03,4,3,3,10,9,0,3,345,345,57.10,57.31,7,7,5.02,0,75.21,75.19,75.19,75.00,58,0.0111,0.0111,200,200,57.20,57.65,4,4,3.29,0,74.02,74.04,74.04,75.00,53,0.0097,0.0097,211,231,1028,2.406,2.403,75.80,74.16,53.50,56.49,56.84,49,57,92,9.04,50.03,5,5,1,919.30,9,1,1,10,9,0,2,199,200,56.78,57.78,4,4,3.41,0,73.80,73.79,73.79,75.00,51,0.0092,0.0092,810,803,56.73,56.71,0,6,4.15,0,75.51,75.51,75.51,75.00,50,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.3,1,2.2,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,2.2,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,0,2.2,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,2.2,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,2.2,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,1,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:02:00,67.10,66.92,66.92,93,0.0134,0.0134,14.41,3283.22,1,914.85,21.55,48.17,44.01,44.46,8.14,0,8.79,0.00,71.01,44.46,2075.00,84.97,22.92,89.45,0.00,85.98,0,37,0.00,44.32,54.54,783.60,65.97,44.44,79.98,19.35,216,224,221,0.813,0.797,74.62,72.33,55.11,56.54,56.66,56,71,96,1.50,58.59,2.04,1.99,1,160.16,4,3,3,10,9,0,3,346,341,57.09,57.33,7,7,4.07,0,75.23,75.17,75.17,75.00,58,0.0111,0.0111,198,200,57.25,57.67,4,4,4.61,0,74.03,74.04,74.04,75.00,53,0.0097,0.0097,241,231,1026,2.406,2.403,75.88,74.20,53.66,56.61,56.84,50,57,92,8.88,50.10,5,5,1,918.70,9,1,1,10,9,0,2,198,200,56.86,57.84,4,4,3.80,0,73.81,73.80,73.80,75.00,52,0.0093,0.0093,807,803,56.84,56.82,0,6,4.98,0,75.54,75.51,75.51,75.00,50,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,1,1.6,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,-1,1.1,0.8970,0,0,0,0,0,1,1,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.0,0,1.6,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.8,1,1.6,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.6,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.6,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,1,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:03:00,67.09,66.92,66.92,92,0.0134,0.0134,14.41,3305.75,1,926.98,21.55,48.18,44.06,44.46,23.10,0,11.72,0.00,71.01,44.46,2073.50,84.84,22.95,89.28,0.00,85.99,0,36,0.00,44.40,54.52,762.25,66.31,44.50,79.98,19.30,211,224,228,0.818,0.797,74.61,72.31,55.09,56.56,56.66,56,71,96,1.41,58.60,2.04,1.99,1,160.31,4,3,3,10,9,0,3,347,335,57.17,57.35,6,7,4.35,0,75.22,75.15,75.15,75.00,59,0.0111,0.0111,197,200,57.21,57.69,4,4,5.37,0,74.05,74.04,74.04,75.00,53,0.0097,0.0097,243,231,1021,2.430,2.403,75.84,74.19,53.71,56.68,56.84,50,57,92,8.84,50.05,5,5,1,921.21,9,1,1,10,9,0,2,201,200,56.92,57.88,4,4,4.88,0,73.81,73.80,73.80,75.00,51,0.0093,0.0093,807,802,56.81,56.88,0,6,5.02,0,75.54,75.50,75.50,75.00,50,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.3,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.0,0,1.4,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.3,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.4,0,1.3,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.3,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.3,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:04:00,67.10,66.92,66.92,93,0.0134,0.0134,14.41,3394.86,1,919.94,21.54,48.22,43.98,44.46,11.56,0,11.40,0.00,71.02,44.46,2075.19,84.70,22.95,89.24,0.00,85.99,0,37,0.00,44.33,54.48,789.54,66.11,44.46,79.98,19.38,223,224,220,0.790,0.797,74.60,72.30,55.06,56.57,56.66,56,71,96,1.46,58.56,2.03,1.99,1,159.38,4,3,3,10,9,0,3,340,329,57.11,57.36,6,6,3.51,0,75.19,75.13,75.13,75.00,59,0.0110,0.0110,196,200,57.23,57.70,4,4,4.66,0,74.04,74.05,74.05,75.00,53,0.0097,0.0097,216,231,1020,2.422,2.403,75.88,74.18,53.74,56.72,56.84,50,57,92,8.81,50.13,5,5,1,904.39,9,1,1,10,9,0,2,201,200,56.97,57.92,4,4,3.85,0,73.81,73.80,73.80,75.00,52,0.0093,0.0093,800,802,56.89,56.91,0,6,4.97,0,75.54,75.49,75.49,75.00,50,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.2,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,0,1.2,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.2,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.2,1,1.2,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.2,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,-1,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:05:00,67.09,66.92,66.92,93,0.0134,0.0134,14.42,3433.47,1,937.99,21.55,48.10,43.89,44.46,19.15,0,15.60,0.00,71.01,44.46,2074.31,84.54,22.99,89.12,0.00,85.99,0,37,0.00,44.32,54.45,798.79,66.51,44.45,79.98,19.21,222,224,207,0.820,0.797,74.62,72.26,55.07,56.59,56.66,57,72,96,1.27,58.81,2.03,1.87,1,155.67,4,3,3,10,9,0,3,332,322,57.18,57.38,6,6,5.15,0,75.16,75.11,75.11,75.00,59,0.0110,0.0110,198,200,57.26,57.71,4,4,3.86,0,74.05,74.06,74.06,75.00,53,0.0098,0.0098,241,231,1020,2.421,2.403,75.82,74.17,53.73,56.74,56.84,50,57,92,8.83,50.04,5,5,1,909.23,9,1,1,10,9,0,2,200,200,56.92,57.94,4,4,2.80,0,73.81,73.81,73.81,75.00,51,0.0093,0.0093,799,802,56.83,56.91,0,6,4.95,0,75.52,75.49,75.49,75.00,50,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.2,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.4,1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,-1,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:06:00,67.07,66.92,66.92,93,0.0134,0.0134,14.42,3338.74,1,949.61,21.52,48.10,43.91,44.46,21.29,0,0.00,0.00,71.00,44.46,2076.10,84.62,22.91,88.82,0.00,85.98,0,37,0.00,44.29,54.42,787.90,66.33,44.38,79.98,19.20,222,224,198,0.802,0.797,74.59,72.17,55.15,56.63,56.66,57,72,96,1.30,59.20,2.05,1.87,1,153.55,4,3,3,10,9,0,3,326,316,57.21,57.42,6,6,5.07,0,75.13,75.10,75.10,75.00,59,0.0110,0.0110,197,200,57.28,57.75,4,4,5.09,0,74.05,74.07,74.07,75.00,54,0.0098,0.0098,244,231,1013,2.410,2.403,75.79,74.15,53.70,56.73,56.84,50,57,92,8.85,50.00,5,5,1,915.85,9,1,1,10,9,0,2,199,200,56.92,57.95,4,4,4.76,0,73.80,73.81,73.81,75.00,51,0.0093,0.0093,798,803,56.83,56.89,0,6,3.14,0,75.51,75.48,75.48,75.00,50,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.3,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.4,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,1,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:07:00,67.10,66.92,66.92,93,0.0134,0.0134,14.41,3361.45,1,938.34,21.50,48.06,43.88,44.46,30.48,0,15.44,0.01,70.98,44.46,2075.77,84.91,22.96,89.25,0.00,85.97,0,36,0.00,44.25,54.40,789.71,67.10,44.38,79.98,19.06,216,224,194,0.829,0.797,74.63,72.09,55.15,56.65,56.66,57,73,96,1.29,59.33,2.06,1.87,1,147.63,4,3,3,10,9,0,3,319,313,57.20,57.45,6,6,4.83,0,75.10,75.09,75.09,75.00,60,0.0110,0.0110,197,200,57.29,57.76,4,4,5.40,0,74.06,74.08,74.08,75.00,53,0.0098,0.0098,213,231,1015,2.416,2.403,75.83,74.12,53.66,56.71,56.84,50,57,92,8.83,49.98,5,5,1,908.44,9,1,1,10,9,0,2,200,200,56.93,57.94,4,4,4.85,0,73.78,73.82,73.82,75.00,51,0.0093,0.0093,797,805,56.82,56.87,0,6,3.70,0,75.51,75.48,75.48,75.00,50,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:08:00,67.08,66.92,66.92,94,0.0134,0.0134,14.42,3348.57,1,931.20,21.48,48.06,43.90,44.46,17.44,0,11.90,0.00,70.98,44.46,2075.94,85.09,22.87,89.47,0.00,85.96,0,36,0.00,44.28,54.36,781.76,66.32,44.39,79.98,19.05,222,224,193,0.803,0.797,74.62,72.03,55.11,56.66,56.66,57,73,96,1.31,59.35,2.06,1.87,1,150.59,4,3,3,10,9,0,3,319,310,57.21,57.46,6,6,5.06,0,75.10,75.08,75.08,75.00,58,0.0110,0.0110,199,200,57.31,57.77,4,4,4.84,0,74.05,74.09,74.09,75.00,53,0.0098,0.0098,237,231,1014,2.424,2.403,75.79,74.12,53.66,56.70,56.84,50,57,92,8.88,49.96,5,5,1,907.03,9,1,1,10,9,0,2,199,200,56.92,57.94,4,4,4.74,0,73.78,73.82,73.82,75.00,52,0.0093,0.0093,794,807,56.76,56.86,0,6,3.17,0,75.50,75.48,75.48,75.00,50,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:09:00,67.04,66.92,66.92,94,0.0134,0.0134,14.42,3261.06,1,949.78,21.48,48.08,44.06,44.46,50.90,0,16.04,0.00,70.95,44.46,2075.55,85.09,22.95,89.38,0.00,85.94,0,38,0.00,44.34,54.34,793.93,66.28,44.41,79.98,19.22,221,224,185,0.799,0.797,74.61,71.98,55.06,56.65,56.66,56,73,96,1.25,59.34,2.05,1.87,1,151.20,4,3,3,10,9,0,3,311,310,57.22,57.47,6,6,3.94,0,75.07,75.08,75.08,75.00,57,0.0110,0.0110,200,200,57.25,57.76,4,4,5.38,0,74.06,74.10,74.10,75.00,52,0.0098,0.0098,236,231,1022,2.380,2.403,75.85,74.12,53.69,56.71,56.84,50,57,92,8.93,50.00,5,5,1,923.00,9,1,1,10,9,0,2,199,200,56.94,57.95,4,4,4.86,0,73.78,73.83,73.83,75.00,52,0.0094,0.0094,812,809,56.82,56.88,0,6,5.05,0,75.47,75.48,75.48,75.00,50,0.0095,0.0095,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,-1,1.1,0.8970,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5213,0,0,0,0,0,0,0
