date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  08:22:00,75.61,75.71,75.71,59,0.0110,0.0110,14.59,3526.05,1,917.79,21.83,47.92,43.86,43.93,9.21,0,15.56,0.00,71.34,43.93,2077.41,84.99,23.30,89.81,0.00,86.26,0,74,0.00,44.06,55.78,783.97,67.00,44.16,79.98,18.55,506,500,222,1.792,1.801,75.78,75.51,52.40,55.29,55.04,48,56,92,6.22,50.94,4.73,4.79,1,425.66,6,4,4,5,5,0,5,450,460,55.37,55.64,6,6,5.02,0,75.53,75.47,75.47,78.00,52,0.0097,0.0097,294,290,55.32,55.68,4,4,3.42,0,78.01,78.10,78.10,78.00,42,0.0087,0.0087,269,240,794,1.992,2.001,77.74,77.15,52.29,55.24,55.04,45,46,91,3.86,50.34,4,4,1,508.99,7,0,0,10,9,0,2,200,200,55.37,56.38,4,4,4.52,0,74.76,74.76,74.76,78.00,47,0.0087,0.0087,534,550,55.24,55.44,0,5,3.95,0,78.40,78.30,78.30,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,-1,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,0,1.1,0.5044,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:23:00,75.54,75.75,75.75,59,0.0110,0.0110,14.59,3541.77,1,937.52,21.83,47.89,43.94,43.93,21.39,0,12.80,0.00,71.33,43.93,2075.87,84.98,23.31,89.72,0.00,86.27,0,74,0.00,44.05,55.79,799.78,66.32,44.13,79.98,19.00,515,500,232,1.778,1.801,75.78,75.48,52.44,55.30,55.04,48,56,92,6.23,50.96,4.76,4.79,1,432.37,6,4,4,5,5,0,5,465,460,55.41,55.64,6,6,5.12,0,75.48,75.50,75.50,78.00,51,0.0098,0.0098,295,287,55.35,55.69,4,4,4.44,0,78.01,78.09,78.09,78.00,42,0.0087,0.0087,250,240,815,1.999,2.001,77.69,77.16,52.30,55.22,55.04,45,46,92,3.92,50.39,4,4,1,513.60,7,0,0,10,9,0,2,199,200,55.38,56.38,4,4,3.14,0,74.77,74.75,74.75,78.00,47,0.0087,0.0087,549,551,55.24,55.42,0,5,4.93,0,78.34,78.30,78.30,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.8,-1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,1,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:24:00,75.56,75.78,75.78,59,0.0111,0.0111,14.59,3543.36,1,942.34,21.84,47.95,43.90,43.93,44.81,0,14.43,0.01,71.32,43.93,2076.70,84.93,23.35,89.63,0.00,86.27,0,72,0.00,44.03,55.80,804.64,66.64,44.18,79.98,18.63,503,500,233,1.783,1.801,75.78,75.46,52.49,55.32,55.04,49,56,92,6.33,50.99,4.79,4.79,1,430.58,6,4,4,5,5,0,5,471,460,55.51,55.67,6,6,4.46,0,75.48,75.54,75.54,78.00,51,0.0098,0.0098,286,284,55.38,55.72,4,4,5.81,0,78.02,78.08,78.08,78.00,42,0.0087,0.0087,230,240,808,1.987,2.001,77.67,77.15,52.36,55.22,55.04,45,46,92,3.80,50.41,4,4,1,511.71,7,0,0,10,9,0,2,199,200,55.41,56.37,4,4,4.95,0,74.76,74.75,74.75,78.00,47,0.0087,0.0087,552,552,55.24,55.44,0,5,5.09,0,78.30,78.30,78.30,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.0,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:25:00,75.59,75.81,75.81,59,0.0111,0.0111,14.60,3500.18,1,947.60,21.82,47.97,43.89,43.93,39.78,0,15.49,0.00,71.31,43.93,2077.53,84.81,23.32,89.56,0.00,86.29,0,71,0.00,43.96,55.78,792.15,66.63,44.27,79.98,18.47,503,500,214,1.837,1.801,75.84,75.45,52.45,55.33,55.04,49,56,92,6.09,50.93,4.82,4.89,1,424.81,6,4,4,5,5,0,5,454,460,55.46,55.68,6,6,4.92,0,75.55,75.58,75.58,78.00,51,0.0098,0.0098,286,282,55.41,55.73,4,4,5.78,0,78.08,78.07,78.07,78.00,43,0.0087,0.0087,268,240,807,1.996,2.001,77.60,77.14,52.40,55.25,55.04,45,47,92,3.74,50.42,4,4,1,521.61,7,0,0,10,9,0,2,201,200,55.40,56.38,4,4,4.91,0,74.75,74.75,74.75,78.00,48,0.0087,0.0087,553,553,55.30,55.46,0,5,2.25,0,78.26,78.30,78.30,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:26:00,75.57,75.84,75.84,59,0.0111,0.0111,14.59,3665.87,1,941.82,21.89,48.03,43.87,43.93,40.10,0,12.96,0.00,71.32,43.93,2078.72,84.78,23.32,89.52,0.00,86.29,0,73,0.00,44.00,55.83,803.51,66.53,44.39,79.98,19.22,505,500,218,1.806,1.801,75.86,75.45,52.35,55.31,55.04,49,56,91,6.24,50.81,4.84,4.89,1,429.99,6,4,4,5,5,0,5,448,460,55.45,55.67,6,6,5.11,0,75.63,75.60,75.60,78.00,52,0.0098,0.0098,286,281,55.35,55.72,4,4,3.76,0,78.08,78.07,78.07,78.00,42,0.0087,0.0087,240,240,808,1.987,2.001,77.64,77.14,52.42,55.27,55.04,45,46,92,3.99,50.27,4,4,1,512.94,7,0,0,10,9,0,2,200,200,55.37,56.40,4,4,2.41,0,74.74,74.75,74.75,78.00,47,0.0087,0.0087,551,553,55.23,55.48,0,5,4.74,0,78.25,78.30,78.30,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:27:00,75.65,75.88,75.88,59,0.0111,0.0111,14.59,3630.73,1,919.94,21.91,47.98,43.75,43.93,23.10,0,12.56,0.00,71.31,43.93,2078.74,84.77,23.33,89.53,0.00,86.30,0,73,0.00,44.05,55.91,786.99,65.93,44.40,79.98,18.90,495,500,208,1.802,1.801,75.86,75.47,52.27,55.27,55.04,49,57,91,6.22,50.81,4.85,4.89,1,422.60,6,4,4,5,5,0,5,467,460,55.44,55.64,6,6,4.97,0,75.66,75.63,75.63,78.00,51,0.0098,0.0098,269,282,55.29,55.70,4,4,5.73,0,78.10,78.07,78.07,78.00,42,0.0087,0.0087,279,240,816,1.990,2.001,77.68,77.15,52.30,55.24,55.04,45,46,91,3.77,50.26,4,4,1,518.98,7,0,0,10,9,0,2,200,200,55.37,56.38,4,4,4.87,0,74.74,74.75,74.75,78.00,47,0.0087,0.0087,550,554,55.22,55.44,0,5,2.53,0,78.24,78.29,78.29,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:28:00,75.66,75.91,75.91,58,0.0111,0.0111,14.59,3620.54,1,948.84,21.91,48.02,43.71,43.93,24.17,0,12.35,0.00,71.30,43.93,2078.53,85.41,23.37,90.05,0.00,86.30,0,73,0.00,44.14,55.90,800.89,65.41,44.39,79.98,18.85,491,500,214,1.787,1.801,75.89,75.51,52.30,55.27,55.04,49,56,91,6.23,50.86,4.87,4.89,1,424.05,6,4,4,5,5,0,5,463,460,55.43,55.64,6,6,4.85,0,75.64,75.67,75.67,78.00,52,0.0098,0.0098,267,283,55.26,55.71,4,4,4.89,0,78.21,78.07,78.07,78.00,42,0.0087,0.0087,265,240,803,1.997,2.001,77.63,77.16,52.27,55.21,55.04,45,46,91,3.94,50.27,4,4,1,512.89,7,0,0,10,9,0,2,202,200,55.37,56.37,4,4,3.61,0,74.74,74.74,74.74,78.00,47,0.0087,0.0087,550,554,55.22,55.41,0,5,4.97,0,78.24,78.29,78.29,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,-1,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:29:00,75.67,75.94,75.94,58,0.0112,0.0112,14.59,3613.55,1,947.23,21.88,47.99,43.73,43.93,23.42,0,10.90,0.00,71.27,43.93,2079.81,85.47,23.34,90.34,0.00,86.30,0,71,0.00,44.20,55.88,807.66,65.85,44.37,79.98,19.10,499,500,216,1.783,1.801,75.90,75.53,52.29,55.26,55.04,49,56,91,6.38,50.90,4.88,4.89,1,431.56,6,4,4,5,5,0,5,468,460,55.43,55.62,6,6,3.80,0,75.64,75.70,75.70,78.00,51,0.0098,0.0098,274,287,55.29,55.71,4,4,5.59,0,78.19,78.08,78.08,78.00,42,0.0087,0.0087,275,240,819,1.985,2.001,77.70,77.16,52.25,55.19,55.04,45,46,91,3.78,50.31,4,4,1,520.68,7,0,0,10,9,0,2,201,200,55.35,56.36,4,4,4.58,0,74.75,74.74,74.74,78.00,47,0.0087,0.0087,559,555,55.20,55.40,0,5,5.09,0,78.24,78.29,78.29,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,1,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:30:00,75.71,75.98,75.98,58,0.0112,0.0112,14.59,3687.85,1,944.91,21.89,48.01,43.85,43.93,22.57,0,9.99,0.00,71.29,43.93,2077.44,85.07,23.29,90.12,0.00,86.30,0,72,0.00,44.18,55.93,809.34,66.70,44.31,79.98,18.92,497,500,223,1.816,1.801,75.93,75.56,52.35,55.27,55.04,48,55,91,6.36,50.95,4.90,4.89,1,430.42,6,4,4,5,5,0,5,450,460,55.39,55.63,6,6,4.29,0,75.68,75.72,75.72,78.00,52,0.0098,0.0098,292,293,55.40,55.71,4,4,4.72,0,78.11,78.10,78.10,78.00,43,0.0087,0.0087,249,240,819,2.002,2.001,77.62,77.17,52.30,55.20,55.04,45,46,92,3.99,50.36,4,4,1,526.19,7,0,0,10,9,0,2,202,200,55.36,56.36,4,4,3.43,0,74.75,74.74,74.74,78.00,46,0.0087,0.0087,562,555,55.22,55.40,0,5,4.99,0,78.17,78.29,78.29,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:31:00,75.76,76.01,76.01,58,0.0112,0.0112,14.59,3684.29,1,945.42,21.88,47.98,43.89,43.80,30.37,0,11.11,0.00,71.32,43.80,2078.55,84.93,23.34,89.75,0.00,86.31,0,71,0.00,44.14,55.93,800.80,66.08,44.28,79.98,18.79,503,500,218,1.793,1.801,75.93,75.61,52.32,55.27,55.04,49,55,91,6.33,50.89,4.92,5.00,1,424.91,6,4,4,5,5,0,5,446,460,55.37,55.63,6,6,3.67,0,75.79,75.75,75.75,78.00,52,0.0098,0.0098,300,299,55.27,55.70,4,4,5.28,0,78.06,78.11,78.11,78.00,42,0.0087,0.0087,234,240,819,1.985,2.001,77.68,77.17,52.31,55.20,55.04,45,46,92,4.04,50.35,4,4,1,524.36,7,0,0,10,9,0,2,202,200,55.38,56.36,4,4,4.17,0,74.74,74.74,74.74,78.00,47,0.0087,0.0087,561,555,55.27,55.40,0,5,5.06,0,78.16,78.28,78.28,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:32:00,75.81,76.04,76.04,57,0.0112,0.0112,14.59,3645.90,1,948.45,21.91,48.03,43.98,43.80,3.97,0,0.00,0.00,71.31,43.80,2077.98,85.01,23.28,89.83,0.00,86.32,0,71,0.00,44.11,55.97,806.65,65.83,44.19,79.98,18.69,503,500,244,1.784,1.801,75.98,75.64,52.39,55.27,55.04,49,56,91,6.36,50.96,4.95,5.00,1,431.99,6,4,4,5,5,0,5,462,460,55.48,55.64,6,6,4.20,0,75.75,75.77,75.77,78.00,52,0.0098,0.0098,302,301,55.38,55.69,4,4,4.71,0,77.99,78.11,78.11,78.00,43,0.0087,0.0087,266,240,828,1.990,2.001,77.64,77.18,52.33,55.21,55.04,45,46,92,3.92,50.36,4,4,1,517.58,7,0,0,10,9,0,2,201,200,55.36,56.36,4,4,3.38,0,74.74,74.73,74.73,78.00,47,0.0087,0.0087,560,555,55.22,55.41,0,5,4.98,0,78.15,78.28,78.28,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,-1,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:33:00,75.91,76.08,76.08,58,0.0113,0.0113,14.59,3684.33,1,948.07,21.88,47.99,43.95,43.80,48.55,0,12.70,0.00,71.36,43.80,2076.57,85.04,23.30,89.89,0.00,86.31,0,71,0.00,44.10,55.93,794.91,65.68,44.31,79.98,18.91,508,500,237,1.780,1.801,75.99,75.69,52.51,55.32,55.04,49,56,92,6.29,51.00,4.98,5.00,1,434.21,6,4,4,5,5,0,5,467,460,55.48,55.67,6,6,5.02,0,75.76,75.80,75.80,78.00,52,0.0099,0.0099,303,298,55.44,55.72,4,4,4.80,0,78.01,78.11,78.11,78.00,43,0.0087,0.0087,216,240,814,1.992,2.001,77.68,77.19,52.34,55.21,55.04,45,46,92,4.02,50.34,4,4,1,522.35,7,0,0,10,9,0,2,202,200,55.36,56.37,4,4,4.77,0,74.74,74.73,74.73,78.00,47,0.0087,0.0087,560,555,55.25,55.41,0,5,3.39,0,78.18,78.28,78.28,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:34:00,76.07,76.11,76.11,58,0.0113,0.0113,14.59,3676.29,1,929.89,21.91,48.02,43.92,43.80,33.47,0,0.00,0.00,71.34,43.80,2076.05,84.95,23.32,89.81,0.00,86.33,0,70,0.00,44.02,55.93,797.09,65.93,44.33,79.98,19.26,504,500,246,1.811,1.801,76.00,75.74,52.65,55.39,55.04,49,56,92,6.49,51.10,5.04,5.11,1,437.01,6,4,4,5,5,0,5,465,460,55.61,55.74,6,6,5.08,0,75.78,75.83,75.83,78.00,52,0.0099,0.0099,301,293,55.57,55.79,4,4,5.69,0,77.99,78.09,78.09,78.00,43,0.0087,0.0087,256,240,810,2.003,2.001,77.70,77.21,52.30,55.21,55.04,45,46,91,3.89,50.26,4,4,1,519.41,7,0,0,10,9,0,2,202,200,55.36,56.37,4,4,4.83,0,74.74,74.73,74.73,78.00,47,0.0087,0.0087,549,555,55.21,55.41,0,5,2.55,0,78.26,78.27,78.27,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:35:00,76.16,76.14,76.14,57,0.0113,0.0113,14.59,3647.41,1,949.29,21.88,48.03,43.90,43.80,0.00,0,13.28,0.00,71.33,43.80,2076.41,84.93,23.35,89.79,0.00,86.34,0,72,0.00,43.98,55.93,808.45,66.39,44.37,79.98,19.29,503,500,233,1.812,1.801,76.00,75.83,52.73,55.46,55.04,49,56,92,6.33,51.10,5.11,5.11,1,435.70,6,4,4,5,5,0,5,455,460,55.62,55.80,6,6,4.99,0,75.86,75.85,75.85,78.00,52,0.0099,0.0099,302,288,55.52,55.85,4,4,5.41,0,78.00,78.08,78.08,78.00,43,0.0087,0.0087,245,240,814,1.992,2.001,77.78,77.24,52.25,55.19,55.04,45,46,91,4.19,50.22,4,4,1,515.84,7,0,0,10,9,0,2,202,200,55.32,56.35,4,4,4.82,0,74.73,74.73,74.73,78.00,47,0.0087,0.0087,547,555,55.22,55.39,0,5,3.23,0,78.32,78.27,78.27,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.5044,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:36:00,76.20,76.18,76.18,58,0.0113,0.0113,14.59,3752.83,1,929.90,21.87,48.04,43.87,43.80,27.81,0,12.12,0.00,71.33,43.80,2076.61,84.88,23.33,89.72,0.00,86.35,0,74,0.00,43.93,55.96,814.49,66.08,44.42,79.98,19.36,498,500,226,1.807,1.801,76.04,75.90,52.65,55.47,55.04,49,56,92,6.40,51.03,5.16,5.22,1,431.27,6,4,4,5,5,0,5,454,460,55.61,55.81,6,6,5.07,0,75.92,75.87,75.87,78.00,52,0.0099,0.0099,295,283,55.51,55.86,4,4,3.58,0,78.02,78.06,78.06,78.00,43,0.0087,0.0087,266,240,802,1.995,2.001,77.75,77.27,52.20,55.16,55.04,45,46,91,4.04,50.21,4,4,1,507.32,7,0,0,10,9,0,2,202,200,55.34,56.33,4,4,3.14,0,74.72,74.72,74.72,78.00,48,0.0087,0.0087,547,555,55.17,55.36,0,5,4.36,0,78.34,78.27,78.27,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:37:00,76.29,76.21,76.21,58,0.0113,0.0113,14.59,3776.87,1,946.62,21.86,48.07,43.86,43.80,11.24,0,11.77,0.01,71.32,43.80,2078.13,85.17,23.39,89.95,0.00,86.36,0,71,0.00,43.97,55.97,813.43,66.57,44.46,79.98,19.42,501,500,219,1.784,1.801,76.04,75.96,52.57,55.46,55.04,49,57,92,6.57,50.96,5.19,5.22,1,428.57,6,4,4,5,5,0,5,464,460,55.58,55.81,6,6,4.36,0,75.92,75.90,75.90,78.00,51,0.0099,0.0099,276,279,55.50,55.87,4,4,4.83,0,78.11,78.05,78.05,78.00,43,0.0087,0.0087,250,240,815,1.996,2.001,77.68,77.28,52.23,55.15,55.04,45,46,91,4.00,50.23,4,4,1,513.27,7,0,0,10,9,0,2,200,200,55.28,56.32,4,4,3.55,0,74.72,74.72,74.72,78.00,48,0.0087,0.0087,559,556,55.17,55.36,0,5,4.98,0,78.28,78.27,78.27,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.3,1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
