date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  15:18:00,80.34,80.40,80.40,52,0.0114,0.0114,14.61,4122.32,1,939.61,21.91,47.38,42.89,42.47,32.62,0,5.77,0.01,70.77,42.47,2069.22,84.95,23.38,90.15,0.00,87.05,0,79,0.00,43.06,54.47,815.58,66.24,43.55,79.98,19.06,492,500,207,1.790,1.801,74.68,77.75,51.44,54.71,55.04,46,50,90,6.93,50.07,6.60,7.09,1,427.20,6,4,4,3,2,0,7,464,460,54.89,55.13,6,6,4.90,0,73.03,72.98,72.98,78.00,49,0.0084,0.0084,240,247,54.80,55.30,4,4,5.80,0,78.07,78.08,78.08,78.00,42,0.0087,0.0087,248,240,883,1.784,1.801,77.98,78.04,52.46,55.05,55.04,44,44,91,3.71,50.12,4,4,1,514.77,7,0,0,10,9,0,2,255,256,55.20,55.98,5,4,4.92,0,78.00,78.13,78.13,78.00,44,0.0089,0.0089,589,584,55.06,55.19,0,6,3.16,0,78.02,78.07,78.07,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:19:00,80.30,80.37,80.37,52,0.0114,0.0114,14.61,4282.25,1,942.03,21.88,47.47,42.92,42.47,23.64,0,14.13,0.00,70.74,42.47,2068.49,84.87,23.39,90.20,0.00,87.05,0,79,0.00,43.32,54.44,800.07,66.36,43.61,79.98,19.07,510,500,214,1.784,1.801,74.65,77.67,51.52,54.73,55.04,47,51,90,6.94,50.11,6.58,6.96,1,424.79,6,4,4,3,2,0,7,464,460,54.96,55.14,6,6,5.02,0,72.98,72.96,72.96,78.00,49,0.0084,0.0084,255,247,54.78,55.30,4,4,3.66,0,78.07,78.08,78.08,78.00,42,0.0087,0.0087,257,240,881,1.795,1.801,77.96,78.03,52.55,55.12,55.04,44,45,91,3.88,50.17,4,4,1,515.59,7,0,0,10,9,0,2,256,255,55.22,56.00,5,4,3.65,0,78.01,78.13,78.13,78.00,43,0.0089,0.0089,587,583,55.14,55.25,0,6,4.17,0,78.04,78.07,78.07,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:20:00,80.17,80.33,80.33,51,0.0113,0.0113,14.60,4310.63,1,936.63,21.91,47.55,43.02,42.47,16.69,0,13.60,0.00,70.76,42.47,2069.32,85.30,23.35,90.45,0.00,87.03,0,82,0.00,43.46,54.41,778.56,66.34,43.63,79.98,18.96,504,500,214,1.798,1.801,74.66,77.60,51.65,54.78,55.04,46,49,90,6.92,50.23,6.57,6.96,1,431.30,6,4,4,3,2,0,7,462,460,54.97,55.18,6,6,5.05,0,72.95,72.94,72.94,78.00,49,0.0084,0.0084,254,247,54.82,55.32,4,4,4.98,0,78.00,78.08,78.08,78.00,43,0.0087,0.0087,281,240,879,1.791,1.801,77.97,78.02,52.59,55.16,55.04,44,45,91,3.76,50.25,4,4,1,519.17,7,0,0,10,9,0,2,256,254,55.25,56.03,4,4,4.79,0,78.03,78.12,78.12,78.00,43,0.0089,0.0089,589,582,55.12,55.29,0,6,3.26,0,78.05,78.07,78.07,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:21:00,80.11,80.30,80.30,51,0.0113,0.0113,14.60,4160.93,1,938.79,21.95,47.56,43.25,42.47,15.41,0,6.04,0.00,70.77,42.47,2069.00,85.34,23.30,90.48,0.00,87.02,0,81,0.00,43.49,54.42,798.05,66.02,43.61,79.98,18.99,502,500,218,1.803,1.801,74.65,77.52,51.61,54.78,55.04,47,49,90,6.91,50.23,6.55,6.96,1,433.28,6,4,4,3,2,0,7,464,460,54.97,55.19,6,6,4.89,0,72.92,72.92,72.92,78.00,48,0.0084,0.0084,255,244,54.82,55.31,4,4,5.76,0,77.97,78.07,78.07,78.00,42,0.0087,0.0087,272,240,883,1.789,1.801,78.03,78.01,52.61,55.19,55.04,44,44,91,3.70,50.32,4,4,1,518.23,7,0,0,10,9,0,2,256,253,55.31,56.05,4,4,4.90,0,78.03,78.12,78.12,78.00,43,0.0089,0.0089,588,581,55.15,55.31,0,6,3.14,0,78.05,78.06,78.06,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:22:00,80.09,80.27,80.27,51,0.0113,0.0113,14.61,4104.04,1,939.08,21.92,47.58,43.27,42.47,42.45,0,14.40,0.00,70.77,42.47,2070.52,85.27,23.32,90.43,0.00,87.01,0,83,0.00,43.40,54.41,809.89,66.39,43.58,79.98,19.00,498,500,211,1.831,1.801,74.60,77.48,51.59,54.79,55.04,47,50,90,6.84,50.25,6.53,6.96,1,436.40,6,4,4,3,2,0,7,465,460,54.99,55.19,6,6,3.42,0,72.89,72.90,72.90,78.00,48,0.0084,0.0084,241,239,54.82,55.31,4,4,5.58,0,77.97,78.06,78.06,78.00,43,0.0087,0.0087,251,240,870,1.827,1.801,77.99,78.00,52.61,55.21,55.04,44,45,91,3.71,50.32,4,4,1,515.91,7,0,0,10,9,0,2,257,252,55.29,56.06,4,4,4.58,0,78.04,78.11,78.11,78.00,43,0.0089,0.0089,578,580,55.17,55.34,0,6,5.04,0,78.08,78.06,78.06,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:23:00,80.05,80.23,80.23,51,0.0113,0.0113,14.60,4180.63,1,952.30,21.90,47.64,43.14,42.47,22.03,0,14.43,0.00,70.71,42.47,2069.36,85.15,23.31,90.39,0.00,87.01,0,81,0.00,43.29,54.40,804.55,65.59,43.67,79.98,19.04,495,500,205,1.821,1.801,74.60,77.47,51.52,54.77,55.04,47,50,90,6.87,50.18,6.50,6.96,1,435.39,6,4,4,3,2,0,7,451,460,54.96,55.18,6,6,3.73,0,72.87,72.87,72.87,78.00,49,0.0084,0.0084,243,234,54.77,55.31,4,4,5.66,0,78.04,78.04,78.04,78.00,43,0.0087,0.0087,254,240,871,1.815,1.801,78.05,78.01,52.57,55.22,55.04,44,44,91,3.96,50.20,4,4,1,507.77,7,0,0,10,9,0,2,258,252,55.23,56.07,4,4,4.69,0,78.05,78.11,78.11,78.00,44,0.0089,0.0089,576,578,55.16,55.34,0,6,5.05,0,78.15,78.05,78.05,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:24:00,80.00,80.20,80.20,51,0.0113,0.0113,14.60,4368.16,1,937.75,21.94,47.63,43.02,42.47,32.73,0,13.36,0.00,70.78,42.47,2069.69,85.16,23.35,90.47,0.00,87.01,0,79,0.00,43.19,54.40,812.63,66.81,43.66,79.98,19.05,490,500,188,1.807,1.801,74.60,77.48,51.38,54.73,55.04,47,50,90,6.83,50.07,6.47,6.84,1,420.86,6,4,4,3,2,0,7,449,460,54.87,55.15,6,6,4.27,0,72.93,72.85,72.85,78.00,48,0.0084,0.0084,227,231,54.74,55.29,4,4,5.78,0,78.07,78.03,78.03,78.00,43,0.0087,0.0087,238,240,864,1.834,1.801,78.04,78.02,52.49,55.18,55.04,44,45,91,4.03,50.11,4,4,1,512.53,7,0,0,10,9,0,2,243,252,55.22,56.05,4,4,4.88,0,78.06,78.11,78.11,78.00,44,0.0089,0.0089,578,577,55.10,55.30,0,6,5.01,0,78.17,78.05,78.05,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:25:00,79.97,80.17,80.17,52,0.0113,0.0113,14.61,4142.38,1,945.61,21.93,47.47,42.89,42.47,36.57,0,14.59,0.00,70.76,42.47,2068.84,84.96,23.38,90.35,0.00,87.02,0,81,0.00,43.07,54.38,806.89,65.52,43.72,79.98,19.57,488,500,192,1.813,1.801,74.58,77.55,51.30,54.68,55.04,46,51,89,6.84,50.12,6.41,6.84,1,424.63,6,4,4,3,2,0,7,461,460,54.83,55.10,6,6,4.00,0,72.88,72.83,72.83,78.00,48,0.0084,0.0084,227,229,54.72,55.27,4,4,5.78,0,78.18,78.03,78.03,78.00,43,0.0087,0.0087,255,240,852,1.817,1.801,77.98,78.02,52.37,55.13,55.04,44,44,90,3.92,50.05,4,4,1,503.94,7,0,0,10,9,0,2,241,252,55.18,56.03,4,4,4.85,0,78.13,78.11,78.11,78.00,43,0.0089,0.0089,577,576,55.01,55.24,0,6,5.08,0,78.15,78.05,78.05,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:26:00,80.00,80.14,80.14,52,0.0113,0.0113,14.61,4175.60,1,935.71,21.94,47.51,42.96,42.47,28.77,0,11.10,0.00,70.76,42.47,2068.65,84.86,23.34,89.99,0.00,87.02,0,82,0.00,43.06,54.38,820.54,66.12,43.61,79.98,19.73,495,500,194,1.813,1.801,74.60,77.57,51.33,54.67,55.04,46,51,89,6.80,50.10,6.37,6.72,1,420.53,6,4,4,3,2,0,7,460,460,54.87,55.08,6,6,5.07,0,72.83,72.82,72.82,78.00,48,0.0083,0.0083,226,231,54.71,55.27,4,4,5.70,0,78.16,78.03,78.03,78.00,43,0.0087,0.0087,262,240,855,1.789,1.801,78.01,78.02,52.30,55.07,55.04,43,44,90,4.11,50.00,4,4,1,506.91,7,0,0,10,9,0,2,255,255,55.13,56.00,5,5,4.82,0,78.19,78.11,78.11,78.00,42,0.0089,0.0089,573,575,55.00,55.19,0,6,2.67,0,78.14,78.04,78.04,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:27:00,80.06,80.10,80.10,52,0.0113,0.0113,14.61,4274.99,1,949.45,21.92,47.44,42.79,42.47,22.89,0,13.98,0.00,70.74,42.47,2068.62,85.01,23.31,90.34,0.00,87.03,0,80,0.00,43.09,54.42,813.61,66.54,43.60,79.98,19.74,506,500,189,1.816,1.801,74.59,77.62,51.37,54.66,55.04,46,51,89,6.89,50.15,6.33,6.72,1,417.15,6,4,4,3,2,0,7,464,460,54.86,55.07,6,6,4.96,0,72.80,72.80,72.80,78.00,48,0.0083,0.0083,225,235,54.75,55.27,4,4,5.79,0,78.16,78.04,78.04,78.00,43,0.0087,0.0087,258,240,861,1.807,1.801,77.98,78.01,52.26,55.02,55.04,43,44,90,3.93,49.98,4,4,1,507.94,7,0,0,10,9,0,2,258,260,55.09,55.95,5,4,4.90,0,78.11,78.13,78.13,78.00,42,0.0089,0.0089,573,574,54.93,55.14,0,6,2.69,0,78.11,78.04,78.04,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:28:00,80.08,80.07,80.07,51,0.0113,0.0113,14.61,4412.62,1,944.20,21.90,47.43,42.75,42.47,5.14,0,10.55,0.01,70.75,42.47,2069.37,85.07,23.31,90.48,0.00,87.04,0,81,0.00,43.22,54.41,816.42,67.07,43.60,79.98,19.65,498,500,192,1.801,1.801,74.58,77.68,51.47,54.69,55.04,47,51,90,6.86,50.19,6.31,6.72,1,422.95,6,4,4,3,2,0,7,462,460,54.90,55.10,6,6,5.17,0,72.79,72.78,72.78,78.00,49,0.0083,0.0083,230,240,54.79,55.28,4,4,3.98,0,78.13,78.05,78.05,78.00,43,0.0087,0.0087,246,240,866,1.796,1.801,77.98,78.01,52.27,55.00,55.04,43,44,90,3.95,49.97,4,4,1,507.03,7,0,0,10,9,0,2,255,263,55.08,55.92,5,4,2.32,0,78.07,78.13,78.13,78.00,43,0.0089,0.0089,574,573,54.94,55.12,0,6,4.95,0,78.10,78.04,78.04,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:29:00,80.04,80.04,80.04,52,0.0113,0.0113,14.61,4373.14,1,954.04,21.94,47.43,42.87,42.47,0.00,0,11.77,0.01,70.76,42.47,2069.46,84.65,23.34,90.14,0.00,87.03,0,80,0.00,43.23,54.41,805.53,66.22,43.53,79.98,19.74,505,500,196,1.788,1.801,74.53,77.70,51.49,54.70,55.04,47,51,90,6.87,50.19,6.28,6.72,1,423.76,6,4,4,3,2,0,7,457,460,54.87,55.10,6,6,4.83,0,72.78,72.76,72.76,78.00,49,0.0083,0.0083,240,244,54.78,55.28,4,4,5.82,0,78.07,78.07,78.07,78.00,43,0.0087,0.0087,248,240,869,1.778,1.801,77.96,78.00,52.27,54.98,55.04,43,44,91,4.01,50.04,4,4,1,512.44,7,0,0,10,9,0,2,268,264,55.07,55.89,5,5,4.94,0,78.05,78.14,78.14,78.00,43,0.0088,0.0088,572,572,54.93,55.11,0,6,3.49,0,78.09,78.03,78.03,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:30:00,80.07,80.00,80.00,52,0.0113,0.0113,14.61,4255.06,1,950.02,21.92,47.42,43.03,42.47,27.49,0,9.68,0.00,70.75,42.47,2069.39,84.72,23.31,89.96,0.00,87.03,0,79,0.00,43.25,54.39,806.44,65.18,43.54,79.98,19.87,510,500,205,1.778,1.801,74.56,77.66,51.54,54.72,55.04,47,51,90,6.90,50.26,6.26,6.60,1,430.72,6,4,4,3,2,0,7,463,460,54.93,55.12,6,6,3.72,0,72.75,72.74,72.74,78.00,48,0.0083,0.0083,254,248,54.80,55.29,4,4,5.68,0,78.03,78.08,78.08,78.00,42,0.0087,0.0087,245,240,878,1.804,1.801,77.95,77.99,52.32,54.99,55.04,43,44,91,3.87,50.06,4,4,1,508.57,7,0,0,10,9,0,2,268,265,55.08,55.87,5,5,4.71,0,77.99,78.14,78.14,78.00,43,0.0088,0.0088,571,571,54.97,55.12,0,6,5.12,0,78.08,78.03,78.03,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:31:00,80.05,79.97,79.97,52,0.0112,0.0112,14.61,3898.00,1,943.20,21.90,47.41,43.25,42.60,5.68,0,0.00,0.00,70.72,42.60,2069.69,84.72,23.32,89.72,0.00,87.04,0,80,0.00,43.29,54.36,806.76,66.73,43.51,79.98,19.73,506,500,207,1.799,1.801,74.53,77.61,51.65,54.77,55.04,46,50,90,7.01,50.33,6.26,6.60,1,429.42,6,4,4,3,2,0,7,460,460,54.94,55.16,6,6,3.86,0,72.75,72.72,72.72,78.00,48,0.0083,0.0083,253,249,54.88,55.31,4,4,5.26,0,77.97,78.08,78.08,78.00,42,0.0087,0.0087,227,240,880,1.805,1.801,77.98,77.99,52.32,55.00,55.04,43,44,91,4.04,50.08,4,4,1,511.61,7,0,0,10,9,0,2,268,263,55.07,55.86,5,5,4.12,0,77.99,78.13,78.13,78.00,43,0.0088,0.0088,572,571,54.95,55.13,0,6,5.06,0,78.08,78.03,78.03,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:32:00,80.03,79.94,79.94,52,0.0112,0.0112,14.61,4170.98,1,945.64,21.93,47.49,42.96,42.60,31.12,0,14.61,0.01,70.72,42.60,2070.43,85.31,23.26,90.41,0.00,87.02,0,80,0.00,43.34,54.36,802.16,66.86,43.73,79.98,19.96,508,500,210,1.796,1.801,74.49,77.56,51.71,54.81,55.04,46,51,90,6.88,50.39,6.25,6.60,1,431.57,6,4,4,3,2,0,7,459,460,55.00,55.20,6,6,5.08,0,72.72,72.71,72.71,78.00,49,0.0083,0.0083,252,245,54.83,55.33,4,4,3.52,0,77.93,78.07,78.07,78.00,42,0.0087,0.0087,252,240,877,1.811,1.801,77.98,77.99,52.34,55.01,55.04,43,44,91,3.87,50.13,4,4,1,510.32,7,0,0,10,9,0,2,269,260,55.09,55.86,4,5,2.85,0,78.00,78.12,78.12,78.00,42,0.0088,0.0088,572,570,54.99,55.14,0,6,4.47,0,78.06,78.03,78.03,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  15:33:00,80.09,79.90,79.90,53,0.0112,0.0112,14.61,4208.87,1,942.67,21.95,47.56,43.31,42.60,13.80,0,14.99,0.00,70.72,42.60,2068.71,85.17,23.30,90.38,0.00,87.02,0,80,0.00,43.54,54.34,819.24,66.10,43.74,79.98,19.67,508,500,205,1.811,1.801,74.49,77.53,51.84,54.89,55.04,47,52,90,6.86,50.48,6.26,6.60,1,429.37,6,4,4,3,2,0,7,465,460,55.12,55.26,6,6,4.94,0,72.72,72.69,72.69,78.00,49,0.0083,0.0083,253,240,54.94,55.38,4,4,5.77,0,77.94,78.05,78.05,78.00,42,0.0087,0.0087,219,240,871,1.836,1.801,77.98,77.98,52.41,55.04,55.04,44,44,91,4.04,50.14,4,4,1,516.71,7,0,0,10,9,0,2,250,258,55.14,55.88,4,4,4.90,0,78.00,78.11,78.11,78.00,43,0.0088,0.0088,578,569,55.05,55.18,0,6,2.70,0,78.06,78.02,78.02,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,1,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
