date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  16:22:00,78.72,78.66,78.66,54,0.0112,0.0112,14.61,3792.08,1,929.07,21.18,47.15,42.84,42.97,31.87,0,11.34,0.00,70.63,42.97,2067.49,85.08,23.30,89.94,0.00,86.77,0,83,0.00,43.28,54.18,770.98,69.57,43.37,79.98,17.28,493,500,181,1.816,1.801,73.87,76.64,51.77,54.84,55.04,48,53,90,5.84,50.70,4.13,4.24,1,413.22,6,4,4,3,2,0,7,443,460,55.03,55.20,6,6,5.08,0,71.81,71.88,71.88,78.00,50,0.0085,0.0085,202,200,54.97,55.48,4,4,3.54,0,78.12,77.98,77.98,78.00,42,0.0086,0.0086,283,240,755,1.840,1.801,77.87,77.67,51.90,54.70,55.04,43,44,90,3.02,50.62,3,3,1,437.75,6,0,0,10,9,0,2,252,250,54.74,55.59,4,4,3.22,0,78.08,78.04,78.04,78.00,42,0.0087,0.0087,477,481,54.72,54.97,0,5,4.43,0,78.08,77.81,77.81,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.6,0,1.4,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,1,1.4,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,0,1.4,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.4,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,0,1.4,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.4,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.6,1,1.4,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.4,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.9,0,1.4,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.7,0,1.4,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.8,0,1.4,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.4,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.4,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.4,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,1,1.4,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.4,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.6,0,1.4,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.4,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.4,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.9,0,1.4,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:23:00,78.68,78.65,78.65,53,0.0112,0.0112,14.61,3628.72,1,932.42,21.07,47.18,43.04,42.97,0.00,0,13.81,0.01,70.66,42.97,2070.14,85.10,23.34,89.73,0.00,86.77,0,80,0.00,43.15,54.16,797.97,70.99,43.17,79.98,17.21,494,500,190,1.806,1.801,73.84,76.66,51.75,54.85,55.04,48,52,90,5.96,50.62,4.12,4.24,1,412.74,6,4,4,3,2,0,7,461,460,55.00,55.21,6,6,3.54,0,71.85,71.95,71.95,78.00,50,0.0086,0.0086,203,200,54.98,55.50,4,4,5.09,0,78.11,77.98,77.98,78.00,42,0.0086,0.0086,282,240,752,1.820,1.801,77.79,77.68,51.88,54.66,55.04,43,44,90,2.90,50.71,3,3,1,438.13,6,0,0,10,9,0,2,252,248,54.76,55.58,4,4,3.84,0,78.10,78.03,78.03,78.00,42,0.0087,0.0087,475,479,54.71,54.96,0,5,5.10,0,78.12,77.81,77.81,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.3,0,1.2,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.5,0,1.2,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.8,0,1.2,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.2,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.6,0,1.2,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,-1,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.4,0,1.2,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.2,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.2,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.4,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.2,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.6,0,1.2,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.2,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.2,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.2,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.2,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.7,0,1.2,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,1,1.2,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.8,1,1.2,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:24:00,78.67,78.63,78.63,55,0.0112,0.0112,14.60,3534.23,1,933.88,20.92,47.14,42.99,42.97,3.00,0,9.33,0.00,70.64,42.97,2067.93,85.07,23.35,89.77,0.00,86.77,0,81,0.00,43.10,54.16,788.20,70.88,43.23,79.98,17.29,510,500,195,1.786,1.801,73.86,76.65,51.74,54.84,55.04,48,53,90,5.93,50.57,4.10,4.24,1,419.46,6,4,4,3,2,0,7,475,460,55.01,55.19,6,6,4.25,0,71.87,72.03,72.03,78.00,50,0.0087,0.0087,203,200,54.91,55.51,4,4,5.05,0,78.09,77.99,77.99,78.00,42,0.0086,0.0086,227,240,752,1.807,1.801,77.79,77.68,51.87,54.63,55.04,43,44,90,3.00,50.61,3,3,1,432.74,6,0,0,10,9,0,2,251,248,54.75,55.56,4,4,3.80,0,78.13,78.03,78.03,78.00,42,0.0087,0.0087,476,477,54.69,54.94,0,5,5.08,0,78.12,77.80,77.80,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,-1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:25:00,78.65,78.62,78.62,54,0.0112,0.0112,14.61,3526.32,1,936.85,20.82,47.11,42.85,42.97,29.84,0,8.24,0.00,70.71,42.97,2066.71,85.02,23.30,89.68,0.00,86.76,0,80,0.00,42.87,54.15,774.41,71.97,43.30,79.98,17.06,505,500,198,1.803,1.801,73.83,76.59,51.87,54.88,55.04,48,52,90,6.05,50.60,4.10,4.24,1,414.98,6,4,4,3,2,0,7,458,460,55.06,55.22,6,6,5.11,0,71.92,72.11,72.11,78.00,51,0.0088,0.0088,203,202,54.94,55.54,4,4,2.94,0,78.09,77.99,77.99,78.00,42,0.0086,0.0086,239,240,754,1.811,1.801,77.77,77.67,51.94,54.63,55.04,43,44,91,2.82,51.03,3,3,1,431.66,6,0,0,10,9,0,2,251,249,54.82,55.57,4,4,2.46,0,78.11,78.03,78.03,78.00,42,0.0086,0.0086,473,475,54.75,54.96,0,5,4.36,0,78.07,77.80,77.80,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,-1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:26:00,78.63,78.61,78.61,54,0.0112,0.0112,14.61,3614.24,1,931.65,20.92,47.15,42.59,42.97,0.76,0,13.31,0.00,70.70,42.97,2068.17,84.96,23.36,89.78,0.00,86.77,0,83,0.00,43.05,54.13,783.52,70.07,43.35,79.98,17.41,505,500,199,1.788,1.801,73.83,76.55,51.85,54.89,55.04,48,52,90,5.89,50.55,4.09,4.24,1,417.60,6,4,4,3,2,0,7,456,460,55.02,55.23,6,6,5.04,0,71.98,72.18,72.18,78.00,51,0.0089,0.0089,202,205,54.92,55.55,4,4,5.80,0,78.08,78.00,78.00,78.00,42,0.0086,0.0086,239,240,751,1.804,1.801,77.75,77.65,52.05,54.68,55.04,43,44,91,2.51,51.14,3,3,1,428.28,6,0,0,10,9,0,2,249,249,54.82,55.60,4,4,4.94,0,78.11,78.03,78.03,78.00,42,0.0086,0.0086,476,473,54.77,55.01,0,5,2.69,0,78.04,77.80,77.80,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:27:00,78.63,78.59,78.59,55,0.0112,0.0112,14.61,3662.22,1,919.99,21.05,47.08,42.57,42.97,16.05,0,12.88,0.00,70.70,42.97,2068.26,84.86,23.31,89.77,0.00,86.77,0,83,0.00,43.12,54.13,744.13,69.91,43.23,79.98,17.80,499,500,199,1.813,1.801,73.86,76.52,51.91,54.92,55.04,48,53,90,5.88,50.67,4.08,4.24,1,419.51,6,4,4,3,2,0,7,458,460,55.11,55.25,6,6,5.16,0,72.06,72.25,72.25,78.00,52,0.0090,0.0090,203,208,55.05,55.58,4,4,4.01,0,78.08,78.01,78.01,78.00,42,0.0086,0.0086,250,240,746,1.804,1.801,77.78,77.64,52.06,54.72,55.04,43,44,91,2.80,51.17,3,3,1,425.58,6,0,0,10,9,0,2,251,250,54.83,55.62,4,4,2.53,0,78.10,78.03,78.03,78.00,42,0.0086,0.0086,472,471,54.77,55.03,0,5,4.97,0,78.01,77.80,77.80,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:28:00,78.64,78.58,78.58,53,0.0112,0.0112,14.61,3695.07,1,926.40,21.07,47.05,42.80,42.97,24.28,0,0.00,0.01,70.68,42.97,2067.03,84.68,23.26,89.56,0.00,86.77,0,80,0.00,43.19,54.12,791.57,70.72,43.21,79.98,17.44,505,500,197,1.797,1.801,73.84,76.50,51.98,54.96,55.04,49,53,90,5.91,50.70,4.09,4.24,1,423.66,6,4,4,3,2,0,7,460,460,55.12,55.28,6,6,4.32,0,72.15,72.32,72.32,78.00,52,0.0091,0.0091,201,211,55.01,55.61,4,4,5.82,0,78.08,78.02,78.02,78.00,43,0.0087,0.0087,241,240,753,1.802,1.801,77.77,77.63,52.06,54.72,55.04,43,44,91,2.62,51.14,3,3,1,435.61,6,0,0,10,9,0,2,251,251,54.84,55.64,4,4,4.92,0,78.10,78.03,78.03,78.00,43,0.0086,0.0086,473,469,54.79,55.05,0,5,5.10,0,77.98,77.79,77.79,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.1,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:29:00,78.55,78.56,78.56,54,0.0112,0.0112,14.60,3503.70,1,926.98,21.03,47.03,42.95,42.97,9.42,0,13.79,0.00,70.68,42.97,2067.53,84.53,23.27,89.22,0.00,86.76,0,82,0.00,43.07,54.11,765.80,70.81,43.09,79.98,17.42,510,500,201,1.810,1.801,73.85,76.50,51.94,54.96,55.04,50,53,90,6.08,50.66,4.09,4.24,1,424.21,6,4,4,3,2,0,7,461,460,55.10,55.29,6,6,4.99,0,72.23,72.38,72.38,78.00,53,0.0091,0.0091,202,213,55.06,55.62,4,4,5.80,0,78.08,78.03,78.03,78.00,42,0.0087,0.0087,264,240,747,1.833,1.801,77.73,77.62,52.04,54.73,55.04,43,44,91,2.80,51.12,3,3,1,434.70,6,0,0,10,9,0,2,248,251,54.85,55.64,4,4,4.97,0,78.08,78.04,78.04,78.00,42,0.0086,0.0086,475,468,54.79,55.05,0,5,3.03,0,77.93,77.79,77.79,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.5,-1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:30:00,78.49,78.54,78.54,53,0.0112,0.0112,14.60,3401.71,1,929.60,20.99,46.98,42.85,42.97,7.28,0,0.00,0.00,70.70,42.97,2065.50,84.48,23.35,89.11,0.00,86.75,0,80,0.00,42.95,54.14,787.63,71.72,43.17,79.98,17.51,509,500,197,1.800,1.801,73.83,76.46,51.92,54.96,55.04,50,52,90,5.98,50.57,4.08,4.24,1,421.01,6,4,4,3,2,0,7,461,460,55.08,55.28,6,6,5.18,0,72.31,72.44,72.44,78.00,53,0.0092,0.0092,205,216,55.03,55.62,4,4,4.28,0,78.07,78.03,78.03,78.00,42,0.0087,0.0087,236,240,734,1.816,1.801,77.74,77.60,52.07,54.75,55.04,43,44,91,2.56,51.37,3,3,1,422.45,6,0,0,10,9,0,2,252,252,54.90,55.66,4,4,2.83,0,78.08,78.04,78.04,78.00,42,0.0086,0.0086,463,466,54.87,55.07,0,5,4.96,0,77.91,77.79,77.79,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,-1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:31:00,78.46,78.53,78.53,54,0.0113,0.0113,14.60,3352.59,1,924.22,20.96,47.03,42.82,43.03,32.08,0,12.33,0.00,70.70,43.03,2066.85,84.68,23.42,89.03,0.00,86.73,0,80,0.00,42.90,54.11,790.72,71.10,43.27,79.98,17.28,513,500,211,1.793,1.801,73.88,76.42,51.93,54.96,55.04,50,52,90,5.95,50.55,4.07,4.24,1,422.63,6,4,4,3,2,0,7,462,460,55.08,55.27,6,6,5.09,0,72.39,72.50,72.50,78.00,53,0.0092,0.0092,218,219,55.04,55.60,4,4,2.76,0,78.02,78.04,78.04,78.00,42,0.0087,0.0087,251,240,733,1.797,1.801,77.77,77.60,52.10,54.77,55.04,43,44,91,2.50,51.41,3,3,1,417.65,6,0,0,10,9,0,2,251,254,54.90,55.68,4,4,1.58,0,78.08,78.04,78.04,78.00,42,0.0086,0.0086,460,464,54.85,55.10,0,5,4.46,0,78.01,77.79,77.79,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:32:00,78.46,78.52,78.52,53,0.0113,0.0113,14.60,3537.70,1,929.66,20.92,47.01,42.59,43.03,39.35,0,12.86,0.00,70.68,43.03,2065.29,85.38,23.27,89.89,0.00,86.71,0,81,0.00,43.10,54.13,782.86,70.70,43.28,79.98,17.06,508,500,212,1.799,1.801,73.86,76.35,52.03,54.98,55.04,50,53,90,5.82,50.61,4.08,4.24,1,427.94,6,3,4,3,2,0,7,460,460,55.11,55.31,6,6,5.06,0,72.46,72.56,72.56,78.00,54,0.0093,0.0093,219,221,55.03,55.61,4,4,4.71,0,77.96,78.04,78.04,78.00,42,0.0087,0.0087,275,240,735,1.804,1.801,77.74,77.60,52.11,54.79,55.04,43,44,91,2.51,51.43,3,3,1,423.44,6,0,0,10,9,0,2,249,254,54.91,55.70,4,4,3.37,0,78.09,78.04,78.04,78.00,41,0.0086,0.0086,461,463,54.86,55.12,0,5,5.05,0,78.00,77.79,77.79,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,-1,1.1,0.5776,0,0,0,0,0,1,1,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:33:00,78.36,78.50,78.50,54,0.0113,0.0113,14.60,3532.63,1,932.98,20.96,47.02,42.97,43.03,44.91,0,0.00,0.00,70.67,43.03,2067.70,85.50,23.31,90.07,0.00,86.69,0,79,0.00,43.18,54.10,774.73,71.18,43.23,79.98,17.07,507,500,212,1.804,1.801,73.88,76.30,52.06,55.01,55.04,51,52,90,5.77,50.68,4.08,4.24,1,426.34,6,3,3,3,2,0,7,457,460,55.18,55.33,6,6,5.05,0,72.51,72.61,72.61,78.00,54,0.0093,0.0093,218,220,55.05,55.62,4,4,5.80,0,77.97,78.04,78.04,78.00,42,0.0087,0.0087,266,240,732,1.809,1.801,77.78,77.58,52.11,54.80,55.04,43,44,91,2.46,51.44,3,3,1,424.91,6,0,0,10,9,0,2,248,255,54.92,55.71,5,4,4.95,0,78.07,78.04,78.04,78.00,42,0.0086,0.0086,463,462,54.86,55.13,0,5,2.62,0,77.98,77.78,77.78,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:34:00,78.39,78.48,78.48,55,0.0113,0.0113,14.60,3373.93,1,937.78,20.95,47.05,42.96,43.03,16.48,0,17.78,0.00,70.67,43.03,2064.86,85.40,23.31,89.99,0.00,86.67,0,80,0.00,43.09,54.11,788.06,70.92,43.18,79.98,16.98,515,500,215,1.791,1.801,73.93,76.29,52.10,55.04,55.04,50,54,90,6.02,50.72,4.09,4.24,1,433.13,6,3,3,3,2,0,7,461,460,55.19,55.35,6,6,3.56,0,72.57,72.66,72.66,78.00,54,0.0094,0.0094,219,217,55.07,55.63,4,4,5.78,0,77.98,78.03,78.03,78.00,42,0.0087,0.0087,271,240,722,1.801,1.801,77.74,77.58,52.09,54.79,55.04,43,44,91,2.58,51.41,3,3,1,415.57,6,0,0,10,9,0,2,249,257,54.92,55.70,5,4,4.82,0,78.07,78.05,78.05,78.00,42,0.0086,0.0086,460,461,54.87,55.13,0,5,5.13,0,77.97,77.78,77.78,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,-1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:35:00,78.38,78.47,78.47,55,0.0113,0.0113,14.60,3495.80,1,932.55,20.96,47.07,42.89,43.03,16.90,0,0.00,0.00,70.65,43.03,2065.43,85.30,23.34,89.87,0.00,86.67,0,80,0.00,42.98,54.12,783.28,71.13,43.34,79.98,16.99,503,500,224,1.802,1.801,73.93,76.26,52.22,55.10,55.04,51,54,91,5.86,50.77,4.12,4.24,1,432.97,6,3,3,3,2,0,7,463,460,55.23,55.42,6,6,5.20,0,72.64,72.71,72.71,78.00,54,0.0094,0.0094,220,214,55.18,55.68,4,4,4.59,0,77.97,78.02,78.02,78.00,42,0.0087,0.0087,255,240,736,1.794,1.801,77.71,77.57,52.14,54.80,55.04,43,44,91,2.47,51.44,3,3,1,417.06,6,0,0,10,9,0,2,266,258,54.97,55.72,5,5,3.24,0,78.07,78.05,78.05,78.00,42,0.0086,0.0086,461,460,54.93,55.15,0,5,5.02,0,77.93,77.78,77.78,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:36:00,78.35,78.45,78.45,55,0.0113,0.0113,14.60,3544.55,1,924.13,20.85,47.05,42.63,43.03,20.22,0,11.58,0.00,70.67,43.03,2066.77,85.24,23.31,89.95,0.00,86.66,0,81,0.00,43.13,54.09,791.40,72.76,43.37,79.98,16.79,506,500,224,1.789,1.801,73.94,76.24,52.24,55.15,55.04,51,54,91,5.96,50.71,4.15,4.24,1,427.66,6,3,3,3,2,0,7,462,460,55.23,55.46,6,6,5.01,0,72.70,72.76,72.76,78.00,54,0.0094,0.0094,219,211,55.21,55.72,4,4,5.82,0,77.99,78.01,78.01,78.00,42,0.0087,0.0087,272,240,743,1.789,1.801,77.68,77.56,52.23,54.84,55.04,43,44,91,2.40,51.83,3,3,1,429.20,6,0,0,10,9,0,2,264,260,55.01,55.72,5,5,4.97,0,77.97,78.06,78.06,78.00,42,0.0086,0.0086,460,459,55.00,55.19,0,5,1.72,0,77.92,77.78,77.78,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,-1,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:37:00,78.37,78.44,78.44,55,0.0113,0.0113,14.61,3679.17,1,905.54,20.70,47.19,42.83,43.03,29.62,0,12.97,0.00,70.66,43.03,2067.00,84.77,23.32,89.57,0.00,86.67,0,82,0.00,43.22,54.08,747.66,72.58,43.24,79.98,16.87,497,500,226,1.795,1.801,73.95,76.21,52.25,55.18,55.04,51,54,91,6.02,50.75,4.18,4.24,1,428.51,6,3,3,3,2,0,7,462,460,55.33,55.48,6,6,5.16,0,72.76,72.80,72.80,78.00,55,0.0095,0.0095,220,207,55.26,55.74,4,4,3.76,0,77.97,78.01,78.01,78.00,42,0.0087,0.0087,238,240,746,1.791,1.801,77.73,77.55,52.38,54.92,55.04,43,44,91,2.41,51.92,3,3,1,432.48,6,0,0,10,9,0,2,264,259,55.08,55.77,5,5,4.75,0,77.94,78.05,78.05,78.00,42,0.0086,0.0086,459,458,55.06,55.26,0,5,4.11,0,77.89,77.78,77.78,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,-1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
