date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/10  08:06:00,81.03,81.13,81.13,57,0.0131,0.0131,14.48,9.33,0,9.19,0.00,47.69,55.95,42.44,3639.71,1,1202.49,23.67,42.98,42.44,2313.70,85.27,0.00,87.43,34.29,88.55,0,53,0.00,43.20,65.97,832.47,65.74,43.68,79.98,21.08,505,500,204,2.015,2.001,75.11,78.57,52.80,55.75,55.04,48,57,90,7.06,50.81,7.96,8.33,1,461.69,7,3,3,5,5,0,5,459,460,55.89,56.08,6,6,2.68,0,74.29,74.38,74.38,78.00,51,0.0094,0.0094,241,238,55.99,56.48,4,4,4.77,0,78.11,78.09,78.09,78.00,43,0.0088,0.0088,345,240,808,2.214,2.202,77.95,78.16,52.21,55.07,55.04,45,47,92,4.58,49.65,5,5,1,546.79,7,0,0,10,9,0,2,196,200,55.22,56.38,4,4,4.00,0,75.51,75.57,75.57,78.00,47,0.0088,0.0088,565,576,55.08,55.29,0,5,4.98,0,78.47,78.41,78.41,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4043,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4746,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,-1,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.9,1,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:07:00,81.03,81.16,81.16,58,0.0131,0.0131,14.49,0.00,0,12.63,0.00,47.62,55.97,42.44,4033.03,1,1192.53,23.68,43.06,42.44,2315.66,84.97,0.00,87.39,34.33,88.05,0,53,0.00,43.33,66.15,831.22,65.88,43.75,79.98,21.09,502,500,208,2.029,2.001,75.12,78.57,52.74,55.73,55.04,48,57,90,7.08,50.71,7.96,8.33,1,452.08,7,3,3,5,5,0,5,464,460,55.87,56.06,6,6,4.87,0,74.38,74.44,74.44,78.00,51,0.0095,0.0095,241,237,55.96,56.46,4,4,3.94,0,78.12,78.08,78.08,78.00,43,0.0088,0.0088,298,240,814,2.223,2.202,77.98,78.17,52.12,55.03,55.04,45,47,92,4.58,49.57,5,5,1,550.51,7,0,0,10,9,0,2,204,200,55.18,56.36,4,4,2.84,0,75.50,75.57,75.57,78.00,47,0.0088,0.0088,564,576,55.06,55.26,0,5,4.93,0,78.49,78.40,78.40,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4746,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,-1,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.9,1,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:08:00,81.17,81.19,81.19,58,0.0131,0.0131,14.49,1.74,0,7.88,0.00,47.62,56.03,42.44,3989.20,1,1171.12,23.67,42.78,42.44,2313.97,85.31,0.00,87.35,34.08,88.60,0,54,0.00,43.16,65.97,831.91,66.95,43.62,79.98,21.14,493,500,200,2.041,2.001,75.18,78.60,52.81,55.74,55.04,49,58,90,7.09,50.86,7.96,8.33,1,443.03,7,3,3,5,5,0,5,446,460,55.91,56.07,6,6,5.00,0,74.47,74.50,74.50,78.00,51,0.0095,0.0095,240,236,56.00,56.47,4,4,4.09,0,78.14,78.08,78.08,78.00,43,0.0088,0.0088,338,240,825,2.162,2.202,77.94,78.18,52.20,55.04,55.04,45,48,92,4.53,49.70,5,5,1,559.53,7,0,0,10,9,0,2,204,200,55.21,56.35,4,4,4.62,0,75.50,75.57,75.57,78.00,47,0.0088,0.0088,579,577,55.11,55.27,0,5,3.16,0,78.42,78.40,78.40,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,-1,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,-1,1.1,0.5546,0,0,0,0,0,1,1,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4746,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.9,0,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,-1,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,-1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:09:00,81.27,81.22,81.22,59,0.0131,0.0131,14.48,27.42,0,14.21,0.00,47.64,56.08,42.44,3676.92,1,1208.27,23.68,43.07,42.44,2314.71,84.86,0.00,87.31,34.23,88.08,0,54,0.00,43.22,66.08,838.02,66.75,43.45,79.98,21.01,496,500,197,2.005,2.001,75.18,78.71,52.73,55.73,55.04,49,58,90,7.16,50.73,7.96,8.33,1,440.25,7,3,3,5,5,0,5,457,460,55.90,56.07,6,6,5.01,0,74.60,74.56,74.56,78.00,51,0.0096,0.0096,239,234,55.90,56.46,4,4,4.02,0,78.13,78.07,78.07,78.00,43,0.0088,0.0088,317,240,829,2.183,2.202,77.94,78.19,52.25,55.05,55.04,45,48,92,4.57,49.58,5,5,1,553.76,7,0,0,10,9,0,2,203,200,55.23,56.35,4,4,3.17,0,75.52,75.57,75.57,78.00,46,0.0088,0.0088,580,578,55.13,55.29,0,5,4.66,0,78.43,78.40,78.40,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4843,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.4,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.4,1,1.1,0.4746,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,-1,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.6,1,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.9,1,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:10:00,81.35,81.26,81.26,58,0.0131,0.0131,14.48,15.36,0,11.41,0.00,47.59,56.14,42.44,3831.08,1,1197.89,23.68,42.97,42.44,2312.70,84.79,0.00,87.26,34.06,87.99,0,54,0.00,43.24,65.91,823.22,65.92,43.63,79.98,20.93,501,500,202,1.976,2.001,75.20,78.77,52.83,55.74,55.04,49,59,90,7.01,50.87,7.96,8.33,1,447.92,7,3,3,5,5,0,5,461,460,55.92,56.08,6,6,4.98,0,74.64,74.62,74.62,78.00,52,0.0096,0.0096,240,234,55.98,56.47,4,4,4.08,0,78.13,78.07,78.07,78.00,43,0.0088,0.0088,311,240,829,2.195,2.202,77.93,78.20,52.24,55.06,55.04,44,47,92,4.49,49.65,5,5,1,562.54,7,0,0,10,9,0,2,204,200,55.23,56.34,4,4,3.10,0,75.55,75.57,75.57,78.00,47,0.0088,0.0088,580,578,55.10,55.29,0,5,4.89,0,78.39,78.39,78.39,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.2,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4746,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,-1,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.9,-1,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:11:00,81.39,81.29,81.29,58,0.0131,0.0131,14.48,13.03,0,12.47,0.00,47.64,56.22,42.44,4011.01,1,1199.04,23.72,42.71,42.44,2311.07,85.07,0.00,87.22,34.22,88.44,0,53,0.00,43.23,66.05,826.94,65.33,43.47,79.98,20.93,500,500,203,1.984,2.001,75.23,78.81,52.89,55.78,55.04,49,58,90,7.06,50.86,7.97,8.33,1,449.04,7,3,3,5,5,0,5,466,460,55.97,56.11,6,6,4.22,0,74.72,74.67,74.67,78.00,52,0.0096,0.0096,232,234,56.06,56.50,4,4,5.34,0,78.14,78.07,78.07,78.00,43,0.0088,0.0088,335,240,833,2.214,2.202,77.97,78.22,52.28,55.09,55.04,45,48,92,4.48,49.65,5,5,1,565.55,7,0,0,10,9,0,2,204,200,55.25,56.35,4,4,4.83,0,75.58,75.59,75.59,78.00,46,0.0088,0.0088,580,578,55.16,55.32,0,5,5.00,0,78.38,78.39,78.39,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,-1,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4746,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.9,0,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,-1,1.1,0.4843,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:12:00,81.43,81.32,81.32,58,0.0131,0.0131,14.48,23.72,0,0.00,0.00,47.62,56.27,42.44,3752.07,1,1207.53,23.65,43.13,42.44,2313.94,84.91,0.00,87.18,34.34,88.05,0,53,0.00,43.35,65.94,831.51,66.38,43.52,79.98,20.91,499,500,194,2.019,2.001,75.30,78.86,52.89,55.80,55.04,49,58,90,7.07,50.82,7.99,8.33,1,445.76,7,3,3,5,5,0,5,458,460,55.88,56.12,6,6,4.96,0,74.78,74.73,74.73,78.00,52,0.0097,0.0097,230,234,56.03,56.52,4,4,3.56,0,78.12,78.07,78.07,78.00,43,0.0088,0.0088,332,240,837,2.204,2.202,77.94,78.24,52.26,55.09,55.04,44,47,92,4.57,49.59,5,5,1,555.15,7,0,0,10,9,0,2,204,200,55.23,56.35,4,4,2.43,0,75.62,75.61,75.61,78.00,46,0.0088,0.0088,573,578,55.08,55.31,0,5,4.77,0,78.38,78.38,78.38,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,-1,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4043,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,4.3000,0.4,-1,1.1,0.4746,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.9,0,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.9,0,1.1,0.4843,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:13:00,81.45,81.36,81.36,58,0.0131,0.0131,14.48,14.72,0,0.00,0.00,47.58,56.31,42.44,4124.44,1,1208.52,23.72,42.87,42.44,2314.59,84.85,0.00,87.13,26.30,88.16,0,53,0.00,43.26,65.95,795.29,66.38,43.60,79.98,20.93,498,500,202,1.976,2.001,75.27,78.92,52.89,55.80,55.04,49,58,90,7.11,50.93,7.98,8.33,1,457.34,7,3,3,5,5,0,5,463,460,55.97,56.12,6,6,4.97,0,74.82,74.78,74.78,78.00,52,0.0097,0.0097,233,236,56.10,56.53,4,4,1.76,0,78.08,78.08,78.08,78.00,43,0.0088,0.0088,338,240,826,2.208,2.202,77.95,78.26,52.23,55.08,55.04,44,47,92,4.60,49.69,5,5,1,555.85,7,0,0,10,9,0,2,196,200,55.23,56.35,4,4,0.11,0,75.66,75.63,75.63,78.00,46,0.0088,0.0088,578,579,55.13,55.30,0,5,4.16,0,78.37,78.38,78.38,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,-1,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4746,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.9,0,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.9,0,1.1,0.4843,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:14:00,81.46,81.39,81.39,58,0.0131,0.0131,14.48,5.30,0,0.00,0.00,47.68,56.35,42.44,3799.22,1,1195.39,23.72,42.88,42.44,2310.93,85.32,0.00,87.10,34.35,88.64,0,53,0.00,43.14,65.95,829.20,66.08,43.45,79.98,20.92,501,500,200,1.976,2.001,75.28,78.95,52.88,55.81,55.04,49,58,90,7.03,50.83,7.99,8.33,1,455.79,7,3,3,5,5,0,5,465,460,55.93,56.13,6,6,4.90,0,74.88,74.83,74.83,78.00,52,0.0097,0.0097,231,240,55.99,56.54,4,4,2.49,0,78.06,78.08,78.08,78.00,43,0.0088,0.0088,337,240,829,2.193,2.202,77.96,78.26,52.23,55.08,55.04,44,47,92,4.57,49.61,5,5,1,553.57,7,0,0,10,9,0,2,198,200,55.23,56.37,4,4,2.18,0,75.68,75.65,75.65,78.00,46,0.0088,0.0088,581,580,55.09,55.30,0,5,4.09,0,78.37,78.38,78.38,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4746,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.9,1,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.9,0,1.1,0.4843,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,1,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:15:00,81.51,81.42,81.42,58,0.0132,0.0132,14.48,28.52,0,9.05,0.00,47.59,56.41,42.44,3952.42,1,1195.77,23.72,43.04,42.44,2313.49,85.28,0.00,87.05,34.34,88.44,0,54,0.00,43.26,65.79,822.80,65.78,43.54,79.98,20.84,496,500,189,1.990,2.001,75.29,78.96,52.79,55.78,55.04,49,58,90,7.17,50.74,7.98,8.33,1,452.04,7,3,3,5,5,0,5,452,460,55.85,56.11,6,6,3.85,0,74.95,74.88,74.88,78.00,52,0.0097,0.0097,237,244,55.96,56.53,4,4,5.17,0,78.04,78.09,78.09,78.00,43,0.0088,0.0088,353,240,824,2.218,2.202,77.93,78.26,52.15,55.04,55.04,44,47,92,4.54,49.53,5,5,1,550.26,7,0,0,10,9,0,2,197,200,55.21,56.36,4,4,4.55,0,75.69,75.68,75.68,78.00,46,0.0088,0.0088,579,582,55.07,55.26,0,5,4.98,0,78.36,78.38,78.38,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.5,-1,1.1,0.4746,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,-1,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,-1,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.9,0,1.1,0.4843,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:16:00,81.55,81.46,81.46,59,0.0132,0.0132,14.48,11.24,0,13.27,0.00,47.55,56.47,42.35,4085.63,1,1204.38,23.68,42.72,42.35,2314.09,85.44,0.00,87.01,34.41,88.81,0,53,0.00,43.06,65.86,819.82,65.79,43.46,79.98,20.85,494,500,187,2.022,2.001,75.36,79.03,52.75,55.75,55.04,50,59,90,7.08,50.85,7.97,8.33,1,432.57,7,3,3,5,5,0,5,448,460,55.87,56.09,6,6,4.96,0,75.05,74.92,74.92,78.00,54,0.0098,0.0098,238,248,56.03,56.51,4,4,3.68,0,78.03,78.10,78.10,78.00,43,0.0088,0.0088,311,240,826,2.218,2.202,77.95,78.28,52.21,55.04,55.04,46,48,92,4.56,49.68,5,5,1,554.53,7,0,0,10,9,0,2,196,200,55.29,56.37,4,4,2.67,0,75.70,75.71,75.71,78.00,47,0.0088,0.0088,580,583,55.20,55.28,0,5,4.69,0,78.36,78.38,78.38,78.00,46,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,1,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,-1,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,-1,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,1,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.9,0,1.1,0.4843,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:17:00,81.60,81.49,81.49,59,0.0132,0.0132,14.48,0.00,0,13.06,0.00,47.61,56.54,42.35,3689.85,1,1201.00,23.66,43.00,42.35,2314.05,84.70,0.00,86.97,34.01,88.06,0,53,0.00,43.07,65.92,819.93,66.42,43.28,79.98,20.85,493,500,217,1.975,2.001,75.41,78.99,52.96,55.79,55.04,51,58,90,7.06,50.86,7.98,8.33,1,447.98,7,3,3,5,5,0,5,465,460,55.93,56.12,6,6,5.03,0,75.04,74.97,74.97,78.00,53,0.0098,0.0098,251,251,56.10,56.51,4,4,5.17,0,78.04,78.11,78.11,78.00,44,0.0088,0.0088,308,240,825,2.196,2.202,77.95,78.29,52.32,55.09,55.04,45,48,92,4.64,49.53,5,5,1,559.10,7,0,0,10,9,0,2,198,200,55.24,56.39,4,4,4.68,0,75.73,75.74,75.74,78.00,46,0.0088,0.0088,577,585,55.10,55.32,0,5,2.94,0,78.38,78.38,78.38,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,1,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.9,1,1.1,0.4843,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:18:00,81.59,81.52,81.52,59,0.0132,0.0132,14.48,8.87,0,12.93,0.00,47.57,56.58,42.35,4169.87,1,1209.20,23.68,42.84,42.35,2312.01,84.68,0.00,86.93,34.30,87.98,0,54,0.00,43.19,65.66,829.36,66.23,43.55,79.98,20.84,504,500,219,2.023,2.001,75.45,78.93,53.09,55.84,55.04,51,59,90,7.15,50.94,8.00,8.43,1,452.28,7,3,3,5,5,0,5,469,460,56.02,56.17,6,6,4.64,0,75.09,75.02,75.02,78.00,54,0.0098,0.0098,252,254,56.15,56.54,4,4,5.28,0,78.11,78.12,78.12,78.00,43,0.0088,0.0088,331,240,832,2.190,2.202,77.98,78.30,52.28,55.08,55.04,45,48,92,4.55,49.59,5,5,1,561.38,7,0,0,10,9,0,2,197,200,55.28,56.39,4,4,4.77,0,75.74,75.77,75.77,78.00,46,0.0088,0.0088,588,587,55.13,55.31,0,6,3.64,0,78.32,78.38,78.38,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,1,1.1,0.4843,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:19:00,81.61,81.55,81.55,58,0.0132,0.0132,14.48,15.40,0,13.32,0.00,47.65,56.65,42.35,3982.03,1,1213.10,23.74,42.68,42.35,2311.60,84.90,0.00,86.89,34.11,88.30,0,54,0.00,43.17,65.84,822.87,66.01,43.38,79.98,20.85,498,500,204,1.974,2.001,75.44,78.93,53.16,55.90,55.04,50,58,90,7.13,50.95,8.00,8.43,1,452.20,7,3,3,5,5,0,5,455,460,56.06,56.22,6,6,4.99,0,75.15,75.07,75.07,78.00,52,0.0098,0.0098,253,255,56.18,56.58,4,4,5.20,0,78.16,78.12,78.12,78.00,43,0.0088,0.0088,320,240,836,2.186,2.202,78.02,78.31,52.34,55.11,55.04,45,47,92,4.59,49.65,5,5,1,565.87,7,0,0,10,9,0,2,197,200,55.28,56.42,4,4,4.69,0,75.77,75.80,75.80,78.00,46,0.0088,0.0088,591,589,55.18,55.34,0,6,2.35,0,78.35,78.38,78.38,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,1,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,1,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,0,1.1,0.4843,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:20:00,81.62,81.59,81.59,57,0.0132,0.0132,14.48,19.42,0,0.00,0.00,47.55,56.69,42.35,3841.66,1,1201.79,23.72,42.92,42.35,2312.65,84.79,0.00,86.85,33.99,88.00,0,52,0.00,43.25,65.72,807.16,65.53,43.47,79.98,20.85,502,500,210,2.015,2.001,75.48,78.99,52.92,55.86,55.04,49,57,90,7.14,50.72,8.00,8.43,1,446.85,7,3,3,5,5,0,5,459,460,55.90,56.18,6,6,5.03,0,75.16,75.11,75.11,78.00,50,0.0098,0.0098,251,254,56.03,56.55,4,4,5.01,0,78.19,78.11,78.11,78.00,42,0.0088,0.0088,323,240,832,2.180,2.202,77.96,78.30,52.20,55.08,55.04,44,47,92,4.26,49.49,5,5,1,567.18,7,0,0,10,9,0,2,197,200,55.20,56.41,4,4,4.70,0,75.80,75.83,75.83,78.00,45,0.0088,0.0088,590,590,55.02,55.28,0,6,2.92,0,78.31,78.38,78.38,78.00,43,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,1,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,1,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,0,1.1,0.4843,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  08:21:00,81.59,81.62,81.62,56,0.0132,0.0132,14.48,1.92,0,11.47,0.00,47.51,56.77,42.35,4001.39,1,1201.08,23.72,42.65,42.35,2309.89,85.06,0.00,86.81,34.16,88.32,0,53,0.00,43.19,65.67,828.98,65.95,43.48,79.98,20.84,509,500,228,1.907,2.001,75.50,78.96,52.89,55.81,55.04,48,56,90,7.13,50.78,7.99,8.43,1,448.74,7,3,3,5,5,0,5,464,460,55.94,56.14,6,6,3.60,0,75.14,75.15,75.15,78.00,50,0.0099,0.0099,263,252,56.03,56.51,4,4,5.14,0,78.17,78.11,78.11,78.00,42,0.0088,0.0088,336,240,845,2.184,2.202,78.02,78.30,52.08,55.01,55.04,43,46,92,4.58,49.54,5,5,1,565.14,7,0,0,10,9,0,2,202,200,55.17,56.36,4,4,4.53,0,75.82,75.86,75.86,78.00,44,0.0088,0.0088,592,592,55.02,55.21,0,6,4.98,0,78.30,78.38,78.38,78.00,43,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.5,1,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.0,1,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0
