date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/10  08:54:00,82.80,82.71,82.71,56,0.0132,0.0132,14.49,22.17,0,15.07,0.00,47.32,58.37,42.09,4175.33,1,1187.61,23.65,42.49,42.09,2313.91,84.76,0.00,85.56,34.18,88.08,0,55,0.00,42.77,65.30,829.71,66.59,43.32,79.98,20.85,499,500,231,1.986,2.001,76.21,79.75,53.24,55.93,55.04,48,56,91,7.17,50.91,8.00,8.43,1,449.58,7,3,3,5,5,0,5,461,460,56.06,56.25,6,6,5.06,0,76.00,76.09,76.09,78.00,50,0.0099,0.0099,268,262,56.05,56.46,4,4,4.00,0,78.26,78.15,78.15,78.00,43,0.0089,0.0089,320,240,849,2.209,2.202,78.22,78.66,52.24,55.04,55.04,44,47,92,4.56,49.53,5,5,1,570.31,7,0,0,10,9,0,2,200,200,55.25,56.36,4,4,2.95,0,76.77,76.75,76.75,78.00,44,0.0088,0.0088,598,592,55.10,55.26,0,6,4.91,0,78.21,78.26,78.26,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0
07/10  08:55:00,82.84,82.74,82.74,56,0.0132,0.0132,14.48,0.00,0,10.67,0.00,47.50,58.42,42.09,3982.68,1,1193.80,23.72,42.60,42.09,2312.93,84.98,0.00,85.53,34.10,88.45,0,55,0.00,42.63,65.24,831.53,65.65,43.04,79.98,21.01,510,500,230,1.990,2.001,76.22,79.74,53.28,55.96,55.04,48,56,91,7.11,50.91,8.00,8.43,1,450.89,7,3,3,5,5,0,5,469,460,56.08,56.29,6,6,3.96,0,75.99,76.11,76.11,78.00,50,0.0099,0.0099,268,256,56.08,56.50,4,4,5.33,0,78.25,78.13,78.13,78.00,43,0.0089,0.0089,350,240,847,2.204,2.202,78.21,78.68,52.34,55.09,55.04,44,47,92,4.39,49.53,5,5,1,570.78,7,0,0,10,9,0,2,200,200,55.28,56.38,4,4,4.81,0,76.80,76.78,76.78,78.00,44,0.0088,0.0088,601,592,55.18,55.31,0,6,4.99,0,78.26,78.25,78.25,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.4,1,1.1,0.4043,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0
07/10  08:56:00,82.85,82.77,82.77,55,0.0133,0.0133,14.48,19.42,0,12.88,0.00,47.33,58.49,42.09,4368.94,1,1206.98,23.69,42.40,42.09,2315.36,85.34,0.00,85.49,34.40,88.67,0,54,0.00,42.97,65.06,829.76,66.13,43.16,79.98,21.03,511,500,215,2.015,2.001,76.24,79.81,53.15,55.94,55.04,48,56,90,7.09,50.78,8.00,8.43,1,446.76,7,3,3,5,5,0,5,469,460,56.03,56.27,6,6,5.06,0,76.02,76.13,76.13,78.00,50,0.0099,0.0099,255,252,56.07,56.50,4,4,4.10,0,78.21,78.12,78.12,78.00,43,0.0089,0.0089,328,240,847,2.207,2.202,78.25,78.69,52.30,55.09,55.04,44,47,92,4.58,49.44,5,5,1,572.00,7,0,0,10,9,0,2,200,200,55.23,56.39,4,4,3.06,0,76.80,76.80,76.80,78.00,44,0.0088,0.0088,599,591,55.13,55.30,0,6,4.94,0,78.25,78.25,78.25,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.2,1,1.1,0.4043,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,1,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.3,1,1.1,0.4843,0,0,1,15,0,0,0
07/10  08:57:00,82.88,82.81,82.81,55,0.0133,0.0133,14.48,25.18,0,14.60,0.00,47.36,58.53,42.09,3900.25,1,1203.05,23.77,42.34,42.09,2313.47,85.30,0.00,85.46,34.47,88.82,0,54,0.00,42.77,65.18,824.60,66.04,43.12,79.98,21.03,501,500,204,2.029,2.001,76.23,79.91,53.02,55.90,55.04,48,56,90,7.16,50.78,8.00,8.43,1,439.64,7,3,3,5,5,0,5,452,460,55.97,56.24,6,6,4.94,0,76.11,76.14,76.14,78.00,50,0.0099,0.0099,254,250,55.98,56.48,4,4,3.05,0,78.15,78.11,78.11,78.00,43,0.0089,0.0089,321,240,837,2.200,2.202,78.27,78.71,52.28,55.09,55.04,44,47,92,4.37,49.51,5,5,1,562.35,7,0,0,10,9,0,2,200,200,55.23,56.39,4,4,4.57,0,76.82,76.82,76.82,78.00,44,0.0088,0.0088,592,591,55.13,55.30,0,5,3.59,0,78.30,78.25,78.25,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.9,-1,1.1,0.5546,0,0,0,0,0,1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,1,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  08:58:00,82.88,82.84,82.84,55,0.0133,0.0133,14.48,18.92,0,11.36,0.00,47.35,58.56,42.09,4025.76,1,1204.50,23.72,42.67,42.09,2312.56,84.80,0.00,85.42,30.45,88.17,0,53,0.00,42.79,65.09,830.03,66.30,43.19,79.98,20.93,507,500,202,2.015,2.001,76.23,79.97,52.85,55.82,55.04,48,56,90,7.27,50.64,8.00,8.43,1,437.16,7,3,3,5,5,0,5,447,460,55.94,56.18,6,6,3.14,0,76.14,76.15,76.15,78.00,50,0.0099,0.0099,253,251,55.92,56.43,4,4,4.62,0,78.11,78.11,78.11,78.00,43,0.0089,0.0089,345,240,831,2.209,2.202,78.25,78.72,52.20,55.06,55.04,44,47,92,4.63,49.39,5,5,1,567.95,7,0,0,10,9,0,2,202,200,55.20,56.38,4,4,3.75,0,76.84,76.84,76.84,78.00,44,0.0088,0.0088,589,591,55.05,55.26,0,5,4.99,0,78.27,78.24,78.24,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,1,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  08:59:00,82.91,82.87,82.87,55,0.0133,0.0133,14.48,2.70,0,11.31,0.00,47.32,58.60,42.09,4203.44,1,1204.10,23.72,42.47,42.09,2313.57,85.11,0.00,85.39,34.30,88.52,0,54,0.00,42.80,65.18,827.13,66.06,43.17,79.98,21.01,505,500,208,1.971,2.001,76.20,80.01,52.78,55.77,55.04,48,56,90,7.12,50.70,8.00,8.43,1,437.78,7,3,3,5,5,0,5,468,460,55.93,56.13,6,6,4.95,0,76.17,76.16,76.16,78.00,50,0.0099,0.0099,253,253,55.90,56.38,4,4,3.03,0,78.08,78.12,78.12,78.00,42,0.0089,0.0089,300,240,843,2.186,2.202,78.24,78.72,52.18,55.04,55.04,44,46,92,4.46,49.48,5,5,1,566.77,7,0,0,10,9,0,2,198,200,55.20,56.36,4,4,4.58,0,76.86,76.87,76.87,78.00,44,0.0088,0.0088,588,590,55.08,55.24,0,5,3.44,0,78.24,78.24,78.24,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.2,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,-1,1.1,0.8546,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,-1,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:00:00,82.92,82.91,82.91,55,0.0133,0.0133,14.49,0.00,0,9.55,0.00,47.34,58.63,42.09,3758.60,1,1174.64,23.72,42.66,42.09,2314.89,84.87,0.00,85.35,34.42,88.19,0,54,0.00,42.79,65.08,827.52,66.08,42.98,79.98,21.01,503,500,212,2.000,2.001,76.21,80.01,52.88,55.77,55.04,48,56,90,7.14,50.75,8.00,8.43,1,435.98,7,3,3,5,5,0,5,465,460,55.94,56.12,6,6,3.80,0,76.19,76.18,76.18,78.00,51,0.0099,0.0099,253,257,55.95,56.38,4,4,5.33,0,78.07,78.13,78.13,78.00,43,0.0089,0.0089,336,240,835,2.207,2.202,78.25,78.72,52.20,55.03,55.04,44,47,92,4.43,49.45,5,5,1,566.54,7,0,0,10,9,0,2,201,200,55.20,56.36,4,4,4.80,0,76.86,76.89,76.89,78.00,44,0.0088,0.0088,589,590,55.10,55.24,0,5,5.06,0,78.24,78.23,78.23,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.4,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.4,1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:01:00,82.94,82.94,82.94,56,0.0133,0.0133,14.49,0.00,0,10.99,0.00,47.27,58.68,41.95,4227.28,1,1199.08,23.68,42.53,41.95,2316.39,84.83,0.00,85.32,34.13,88.17,0,55,0.00,42.81,65.17,823.83,65.66,43.27,79.98,20.97,502,500,215,2.000,2.001,76.25,80.03,52.95,55.78,55.04,48,56,90,7.09,50.81,8.00,8.43,1,438.82,7,3,3,5,5,0,5,465,460,55.98,56.13,6,6,4.32,0,76.22,76.19,76.19,78.00,51,0.0099,0.0099,253,260,55.95,56.38,4,4,5.39,0,78.06,78.13,78.13,78.00,43,0.0089,0.0089,348,240,844,2.206,2.202,78.28,78.72,52.18,55.02,55.04,44,47,92,4.54,49.48,5,5,1,565.12,7,0,0,10,9,0,2,201,200,55.20,56.34,4,4,4.85,0,76.88,76.91,76.91,78.00,44,0.0088,0.0088,590,590,55.12,55.24,0,5,5.06,0,78.23,78.23,78.23,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,2.2,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,2.2,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.7,0,2.2,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.5,0,2.2,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.6,0,2.2,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,2.2,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.7,1,2.2,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:02:00,83.02,82.99,82.99,56,0.0132,0.0132,14.49,32.90,0,0.00,0.00,47.44,58.74,41.95,4147.85,1,1208.92,23.68,42.34,41.95,2313.58,85.20,0.00,85.28,33.92,88.65,0,53,0.00,42.86,65.31,811.49,65.88,43.00,79.98,21.00,504,500,201,1.992,2.001,76.29,80.05,52.99,55.81,55.04,48,56,90,7.13,50.78,8.00,8.43,1,436.01,7,3,3,5,5,0,5,450,460,55.98,56.15,6,6,4.28,0,76.29,76.19,76.19,78.00,51,0.0098,0.0098,255,264,55.93,56.40,4,4,5.36,0,78.06,78.14,78.14,78.00,43,0.0089,0.0089,292,240,834,2.200,2.202,78.26,78.73,52.23,55.03,55.04,44,47,92,4.29,49.46,5,5,1,567.33,7,0,0,10,9,0,2,199,200,55.23,56.36,4,4,4.83,0,76.91,76.93,76.93,78.00,44,0.0088,0.0088,589,591,55.07,55.25,0,5,5.02,0,78.25,78.23,78.23,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.6,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,1.6,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.3,0,1.6,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,0,1.6,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.6,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.6,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.6,0.4043,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,1,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:03:00,83.04,83.04,83.04,56,0.0132,0.0132,14.49,27.88,0,12.82,0.00,47.32,58.80,41.95,4028.65,1,1209.33,23.77,42.60,41.95,2313.60,84.67,0.00,85.25,30.64,88.10,0,54,0.00,42.74,65.01,823.64,66.21,43.10,79.98,20.95,496,500,203,1.990,2.001,76.31,80.12,52.91,55.78,55.04,48,56,90,7.17,50.72,8.00,8.43,1,433.96,7,3,3,5,5,0,5,454,460,55.92,56.14,6,6,4.79,0,76.30,76.18,76.18,78.00,51,0.0098,0.0098,254,269,55.92,56.38,4,4,5.32,0,78.06,78.16,78.16,78.00,42,0.0089,0.0089,331,240,836,2.190,2.202,78.28,78.75,52.20,55.02,55.04,44,47,92,4.54,49.40,5,5,1,562.53,7,0,0,10,9,0,2,198,200,55.22,56.35,4,4,4.81,0,76.93,76.96,76.96,78.00,44,0.0089,0.0089,588,591,55.10,55.24,0,5,3.60,0,78.27,78.23,78.23,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.3,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.3,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.3,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.8,0,1.3,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.0,0,1.3,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,-1,1.3,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.3,0.4043,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:04:00,83.07,83.09,83.09,56,0.0132,0.0132,14.49,0.00,0,0.00,0.00,47.30,58.84,41.95,4257.54,1,1208.67,23.72,42.50,41.95,2315.10,84.92,0.00,85.22,34.32,88.33,0,53,0.00,42.72,65.19,817.49,65.68,43.02,79.98,20.93,506,500,218,1.992,2.001,76.30,80.15,52.96,55.78,55.04,48,56,90,7.20,50.80,8.00,8.43,1,443.03,7,3,3,5,5,0,5,464,460,55.93,56.13,6,6,5.14,0,76.26,76.18,76.18,78.00,51,0.0098,0.0098,262,273,55.97,56.38,4,4,3.81,0,78.07,78.17,78.17,78.00,43,0.0089,0.0089,300,240,842,2.206,2.202,78.29,78.76,52.20,55.02,55.04,44,47,92,4.41,49.45,5,5,1,563.05,7,0,0,10,9,0,2,201,200,55.21,56.34,4,4,2.69,0,76.97,76.99,76.99,78.00,44,0.0089,0.0089,586,591,55.06,55.24,0,5,4.97,0,78.26,78.22,78.22,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.2,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.2,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.2,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.7,0,1.2,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.8,0,1.2,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.2,0.8546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.2,0.4043,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,-1,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:05:00,83.15,83.14,83.14,56,0.0132,0.0132,14.48,18.10,0,13.85,0.00,47.34,58.88,41.95,4198.20,1,1206.12,23.73,42.39,41.95,2312.87,85.37,0.00,85.18,34.30,88.82,0,54,0.00,42.84,65.02,824.37,66.53,42.88,79.98,20.92,495,500,236,1.976,2.001,76.32,80.08,53.11,55.83,55.04,48,56,90,7.08,50.82,8.00,8.43,1,451.07,7,3,3,5,5,0,5,459,460,55.99,56.17,6,6,3.63,0,76.24,76.18,76.18,78.00,51,0.0098,0.0098,272,278,56.00,56.40,4,4,5.10,0,78.05,78.18,78.18,78.00,43,0.0089,0.0089,340,240,843,2.219,2.202,78.26,78.78,52.23,55.03,55.04,44,47,92,4.51,49.42,5,5,1,563.92,7,0,0,10,9,0,2,200,200,55.22,56.34,4,4,4.45,0,76.99,77.01,77.01,78.00,44,0.0089,0.0089,589,591,55.02,55.25,0,5,5.04,0,78.26,78.22,78.22,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.3,1,1.1,0.4043,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,2.5700,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:06:00,83.13,83.20,83.20,54,0.0132,0.0132,14.48,18.60,0,11.89,0.00,47.30,58.94,41.95,4362.20,1,1197.34,23.72,42.30,41.95,2312.06,85.26,0.00,85.15,34.24,88.77,0,54,0.00,42.82,64.97,825.27,66.37,43.14,79.98,20.85,507,500,244,1.974,2.001,76.34,80.00,53.16,55.87,55.04,48,55,90,7.06,50.83,8.00,8.43,1,454.54,7,3,3,5,5,0,5,464,460,56.03,56.20,6,6,3.85,0,76.20,76.17,76.17,78.00,51,0.0098,0.0098,284,281,56.05,56.42,4,4,4.33,0,78.11,78.18,78.18,78.00,43,0.0089,0.0089,303,240,837,2.196,2.202,78.31,78.78,52.20,55.02,55.04,44,47,92,4.50,49.43,5,5,1,561.02,7,0,0,10,9,0,2,199,200,55.21,56.34,4,4,3.35,0,77.02,77.04,77.04,78.00,44,0.0089,0.0089,588,591,55.07,55.24,0,5,4.94,0,78.25,78.22,78.22,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.6,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.8,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:07:00,83.11,83.25,83.25,55,0.0131,0.0131,14.48,25.04,0,0.00,0.00,47.34,58.97,41.95,3934.35,1,1192.16,23.68,42.16,41.95,2310.96,85.32,0.00,85.11,34.50,88.80,0,53,0.00,42.72,64.88,808.45,66.85,43.05,79.98,20.79,506,500,252,1.976,2.001,76.32,79.91,53.20,55.90,55.04,48,55,90,7.16,50.79,8.00,8.43,1,457.63,7,3,3,5,5,0,5,465,460,56.06,56.23,6,6,5.05,0,76.16,76.17,76.17,78.00,51,0.0097,0.0097,287,281,56.01,56.43,4,4,3.74,0,78.14,78.18,78.18,78.00,43,0.0090,0.0090,301,240,849,2.191,2.202,78.28,78.78,52.21,55.01,55.04,44,47,92,4.53,49.43,5,5,1,571.78,7,0,0,10,9,0,2,200,200,55.20,56.34,4,4,2.63,0,77.08,77.07,77.07,78.00,44,0.0089,0.0089,598,591,55.07,55.23,0,6,4.82,0,78.20,78.22,78.22,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4043,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,1,1.1,0.4043,0,0,0,0,0,-1,1,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,-1,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:08:00,83.23,83.30,83.30,56,0.0131,0.0131,14.48,24.09,0,0.00,0.00,47.32,59.02,41.95,4039.13,1,1195.39,23.66,42.56,41.95,2313.05,84.99,0.00,85.08,25.60,88.34,0,53,0.00,42.84,64.87,818.02,66.33,43.24,79.98,20.89,500,500,258,2.004,2.001,76.32,79.85,53.22,55.92,55.04,48,55,90,7.04,50.77,8.00,8.43,1,461.90,7,3,3,5,5,0,5,464,460,56.09,56.24,6,6,4.96,0,76.16,76.16,76.16,78.00,51,0.0097,0.0097,288,278,56.10,56.43,4,4,4.51,0,78.19,78.17,78.17,78.00,43,0.0090,0.0090,305,240,847,2.209,2.202,78.29,78.79,52.24,55.02,55.04,44,47,92,4.63,49.37,5,5,1,567.49,7,0,0,10,9,0,2,199,200,55.21,56.34,4,4,3.90,0,77.13,77.09,77.09,78.00,44,0.0089,0.0089,599,591,55.11,55.24,0,6,4.72,0,78.18,78.22,78.22,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,-1,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,-1,1.1,0.8546,0,0,0,0,2,0,0,0,-1,0,3,1,2.1800,4.3000,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:09:00,83.25,83.35,83.35,54,0.0131,0.0131,14.48,0.00,0,9.47,0.00,47.42,59.07,41.95,4332.59,1,1192.96,23.68,42.34,41.95,2312.35,84.97,0.00,85.05,34.53,88.55,0,54,0.00,42.80,64.90,835.44,66.62,42.97,79.98,20.86,498,500,239,2.031,2.001,76.37,79.84,53.38,55.99,55.04,48,55,91,7.11,50.97,8.00,8.43,1,456.38,7,3,3,5,5,0,5,451,460,56.15,56.31,6,6,4.96,0,76.15,76.16,76.16,79.00,51,0.0097,0.0097,274,273,56.16,56.49,4,4,2.46,0,78.23,78.15,78.15,78.00,43,0.0090,0.0090,314,240,851,2.212,2.202,78.32,78.79,52.33,55.07,55.04,44,47,92,4.43,49.55,5,5,1,571.24,7,0,0,10,9,0,2,199,200,55.27,56.36,4,4,2.34,0,77.17,77.12,77.12,78.00,45,0.0089,0.0089,599,591,55.17,55.29,0,6,4.07,0,78.18,78.21,78.21,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.2,1,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
