date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/10  09:42:00,85.14,85.03,85.03,48,0.0124,0.0124,14.48,0.00,0,7.30,0.00,47.03,60.41,41.58,4095.57,1,1195.74,23.43,42.23,41.58,2312.28,84.87,0.00,84.03,34.21,88.27,0,53,0.00,42.35,63.94,808.77,67.90,42.63,79.98,20.11,501,500,239,2.006,2.001,76.48,81.07,52.57,55.53,55.04,47,51,90,7.24,50.40,7.91,8.43,1,453.56,7,3,3,5,5,0,5,449,460,55.71,55.90,6,6,4.31,0,76.12,76.13,76.13,78.00,49,0.0096,0.0096,285,289,55.73,56.04,4,4,5.23,0,78.16,78.15,78.15,78.00,43,0.0089,0.0089,302,240,841,2.194,2.202,78.29,79.04,52.40,55.25,55.04,43,45,92,4.01,49.67,4,4,1,569.71,7,0,0,10,9,0,2,198,200,55.35,56.49,4,4,4.72,0,77.09,77.31,77.31,78.00,44,0.0090,0.0090,592,593,55.27,55.44,0,6,4.90,0,78.11,78.15,78.15,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.1,0,1.4,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.3,0,1.4,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.0,0,1.4,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.4,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,-1,1.4,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,1.0,0,1.4,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.0,1,1.4,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,1,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:43:00,84.89,85.08,85.08,46,0.0124,0.0124,14.48,11.34,0,12.77,0.00,47.04,60.44,41.58,3968.46,1,1161.46,23.48,42.20,41.58,2311.39,84.83,0.00,84.00,28.77,88.15,0,54,0.00,42.55,63.98,811.81,67.13,42.46,79.98,20.19,507,500,251,1.969,2.001,76.48,81.03,52.70,55.55,55.04,47,50,90,7.22,50.37,7.93,8.43,1,459.19,7,3,3,5,5,0,5,461,460,55.74,55.92,6,6,4.92,0,76.10,76.16,76.16,78.00,49,0.0096,0.0096,285,289,55.67,56.05,4,4,5.17,0,78.13,78.15,78.15,78.00,43,0.0089,0.0089,307,240,840,2.194,2.202,78.28,79.04,52.39,55.22,55.04,43,45,92,4.05,49.62,4,4,1,563.54,7,0,0,10,9,0,2,200,200,55.36,56.50,4,4,4.65,0,77.23,77.35,77.35,78.00,44,0.0090,0.0090,590,593,55.24,55.42,0,6,2.81,0,78.09,78.15,78.15,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.9,0,1.2,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.2,0,1.2,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.8,1,1.2,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.9,0,1.2,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.2,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.4,0,1.2,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.9,0,1.2,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.8,0,1.2,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:44:00,84.56,85.13,85.13,46,0.0124,0.0124,14.47,0.00,0,10.49,0.00,46.98,60.47,41.58,4272.19,1,1191.81,23.45,42.13,41.58,2312.14,84.66,0.00,83.98,34.08,88.08,0,54,0.00,42.50,63.99,813.87,67.13,42.76,79.98,20.12,508,500,264,1.985,2.001,76.52,80.80,52.58,55.51,55.04,47,48,90,7.28,50.23,7.91,8.43,1,464.75,7,3,3,5,5,0,5,464,460,55.63,55.88,6,6,4.87,0,76.10,76.19,76.19,78.00,49,0.0097,0.0097,296,282,55.58,56.01,4,4,3.10,0,78.11,78.13,78.13,78.00,43,0.0088,0.0088,355,240,845,2.198,2.202,78.26,79.02,52.30,55.16,55.04,43,45,91,3.99,49.62,4,4,1,561.19,7,0,0,10,9,0,2,199,200,55.36,56.46,4,4,3.00,0,77.38,77.38,77.38,78.00,43,0.0090,0.0090,592,594,55.17,55.36,0,6,4.17,0,78.09,78.15,78.15,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,-1,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,1,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:45:00,84.34,85.18,85.18,46,0.0123,0.0123,14.48,34.27,0,10.99,0.00,47.01,60.49,41.58,3960.01,1,1186.64,23.43,41.84,41.58,2311.24,84.75,0.00,83.95,34.07,88.23,0,55,0.00,42.46,63.97,811.16,67.23,42.58,79.98,20.05,512,500,257,1.993,2.001,76.50,80.54,52.50,55.46,55.04,47,48,90,7.31,50.15,7.89,8.43,1,465.47,7,3,3,5,5,0,5,471,460,55.54,55.84,6,6,5.01,0,76.11,76.22,76.22,78.00,49,0.0097,0.0097,283,271,55.53,55.96,4,4,3.17,0,78.13,78.10,78.10,78.00,43,0.0088,0.0088,351,240,839,2.202,2.202,78.31,79.00,52.30,55.14,55.04,44,45,91,4.03,49.63,4,4,1,560.03,7,0,0,10,9,0,2,200,200,55.29,56.44,4,4,2.04,0,77.49,77.41,77.41,78.00,44,0.0090,0.0090,589,594,55.18,55.34,0,6,4.54,0,78.12,78.15,78.15,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:46:00,84.55,85.23,85.23,45,0.0123,0.0123,14.48,18.97,0,13.33,0.00,46.95,60.53,41.38,3922.27,1,1192.43,23.44,42.12,41.38,2312.59,84.86,0.00,83.92,34.28,87.85,0,54,0.00,42.41,63.80,814.33,67.54,42.80,79.98,20.10,493,500,224,2.057,2.001,76.53,80.48,52.23,55.35,55.04,47,48,89,7.22,49.92,7.85,8.43,1,451.36,7,3,3,5,5,0,5,456,460,55.48,55.76,6,6,4.87,0,76.20,76.24,76.24,78.00,49,0.0097,0.0097,259,258,55.39,55.89,4,4,2.77,0,78.14,78.06,78.06,78.00,42,0.0088,0.0088,316,240,830,2.226,2.202,78.36,79.00,52.30,55.12,55.04,44,45,91,3.90,49.56,4,4,1,557.07,7,0,0,10,9,0,2,199,200,55.29,56.43,4,4,3.46,0,77.60,77.45,77.45,78.00,44,0.0090,0.0090,590,594,55.14,55.32,0,6,3.82,0,78.14,78.15,78.15,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,1,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,-1,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,-1,1.1,0.4843,0,0,0,0,0,1,1,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:47:00,84.60,85.29,85.29,46,0.0123,0.0123,14.48,17.09,0,9.69,0.00,46.92,60.57,41.38,4497.98,1,1187.97,23.43,41.90,41.38,2309.43,85.72,0.00,83.89,34.37,89.15,0,54,0.00,42.33,63.85,817.70,67.57,42.38,79.98,20.11,492,500,222,2.042,2.001,76.51,80.66,51.94,55.21,55.04,47,48,89,7.23,49.83,7.80,8.30,1,447.43,7,3,3,5,5,0,5,450,460,55.31,55.63,6,6,4.95,0,76.26,76.26,76.26,78.00,49,0.0097,0.0097,259,246,55.28,55.79,4,4,4.00,0,78.16,78.03,78.03,78.00,42,0.0088,0.0088,323,240,846,2.197,2.202,78.37,79.00,52.32,55.10,55.04,44,45,91,4.04,49.60,4,4,1,568.11,7,0,0,10,9,0,2,200,200,55.29,56.42,4,4,2.96,0,77.68,77.48,77.48,78.00,44,0.0090,0.0090,602,595,55.21,55.31,0,6,4.87,0,78.16,78.14,78.14,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,-1,1.1,0.5546,0,0,0,0,0,1,1,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.4,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,-1,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:48:00,84.69,85.34,85.34,46,0.0123,0.0123,14.47,11.24,0,11.58,0.00,46.83,60.62,41.38,4061.15,1,1175.80,23.34,41.88,41.38,2311.00,85.31,0.00,83.86,34.40,88.72,0,53,0.00,42.33,63.87,815.76,66.55,42.38,79.98,20.11,496,500,214,2.018,2.001,76.51,80.84,51.74,55.08,55.04,47,49,88,7.29,49.75,7.75,8.31,1,440.16,7,3,3,5,5,0,5,467,460,55.24,55.52,6,6,5.05,0,76.30,76.27,76.27,78.00,49,0.0097,0.0097,245,240,55.10,55.69,4,4,5.12,0,78.11,78.01,78.01,78.00,42,0.0087,0.0087,324,240,851,2.185,2.202,78.33,79.02,52.36,55.11,55.04,44,45,92,3.98,49.56,4,4,1,576.63,7,0,0,10,9,0,2,201,200,55.31,56.42,4,4,4.61,0,77.73,77.51,77.51,78.00,43,0.0090,0.0090,605,595,55.20,55.32,0,6,2.96,0,78.13,78.14,78.14,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.2,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:49:00,84.82,85.39,85.39,46,0.0122,0.0122,14.48,24.22,0,16.94,0.00,46.75,60.67,41.38,4268.12,1,1169.21,23.37,41.74,41.38,2311.72,85.00,0.00,83.84,34.29,88.48,0,54,0.00,42.27,63.73,805.86,67.81,42.49,79.98,20.14,493,500,210,2.023,2.001,76.51,80.97,51.72,55.00,55.04,47,48,88,7.20,49.79,7.72,8.31,1,437.29,7,3,3,5,5,0,5,468,460,55.15,55.43,6,6,3.96,0,76.32,76.29,76.29,78.00,49,0.0097,0.0097,228,236,55.10,55.63,4,4,5.24,0,78.08,78.00,78.00,78.00,42,0.0087,0.0087,294,240,848,2.221,2.202,78.31,79.03,52.37,55.12,55.04,44,45,92,3.89,49.54,4,4,1,575.26,7,0,0,10,9,0,2,200,200,55.30,56.42,4,4,4.71,0,77.75,77.54,77.54,78.00,44,0.0090,0.0090,603,595,55.16,55.32,0,6,4.97,0,78.11,78.14,78.14,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:50:00,84.90,85.44,85.44,46,0.0122,0.0122,14.48,21.89,0,12.24,0.00,46.79,60.71,41.38,3686.11,1,1168.26,23.35,41.85,41.38,2311.41,84.89,0.00,83.81,33.31,88.17,0,54,0.00,42.01,63.74,817.81,68.38,42.37,79.98,20.13,494,500,193,2.028,2.001,76.55,81.16,51.61,54.94,55.04,47,49,89,7.25,49.69,7.69,8.18,1,436.46,7,3,3,5,5,0,5,457,460,55.05,55.37,6,6,5.05,0,76.38,76.31,76.31,78.00,49,0.0097,0.0097,229,235,55.02,55.59,4,4,5.21,0,78.05,78.00,78.00,78.00,42,0.0087,0.0087,305,240,836,2.209,2.202,78.36,79.06,52.36,55.13,55.04,44,45,92,4.01,49.49,4,4,1,568.36,7,0,0,10,9,0,2,201,200,55.29,56.42,4,4,4.71,0,77.74,77.56,77.56,78.00,44,0.0090,0.0090,588,594,55.13,55.32,0,5,3.10,0,78.14,78.14,78.14,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:51:00,85.03,85.49,85.49,46,0.0122,0.0122,14.48,26.00,0,0.00,0.00,46.74,60.74,41.38,4075.90,1,1199.85,23.43,41.86,41.38,2309.90,84.75,0.00,83.78,33.25,88.05,0,53,0.00,42.37,63.71,786.04,66.61,42.58,79.98,20.10,493,500,184,2.015,2.001,76.51,81.37,51.41,54.84,55.04,47,49,88,7.20,49.54,7.63,8.18,1,428.82,7,3,3,5,5,0,5,450,460,55.02,55.28,6,6,4.91,0,76.46,76.31,76.31,78.00,49,0.0097,0.0097,227,239,54.96,55.52,4,4,5.16,0,77.98,78.01,78.01,78.00,42,0.0086,0.0086,339,240,837,2.208,2.202,78.38,79.08,52.29,55.10,55.04,44,45,91,3.73,49.36,4,4,1,569.13,7,0,0,10,9,0,2,201,200,55.28,56.40,4,4,4.63,0,77.73,77.59,77.59,78.00,44,0.0090,0.0090,590,594,55.08,55.29,0,5,2.51,0,78.15,78.13,78.13,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:52:00,85.10,85.54,85.54,46,0.0122,0.0122,14.48,27.06,0,10.62,0.00,46.68,60.78,41.38,4144.32,1,1181.09,23.56,41.93,41.38,2310.22,84.86,0.00,83.76,33.31,88.23,0,54,0.00,42.12,63.62,812.74,66.81,42.31,79.98,20.22,486,500,196,1.977,2.001,76.48,81.56,51.48,54.82,55.04,47,49,89,7.25,49.83,7.60,8.18,1,426.66,7,3,3,5,5,0,5,466,460,55.04,55.25,6,6,4.99,0,76.47,76.32,76.32,78.00,50,0.0097,0.0097,233,245,54.93,55.49,4,4,3.48,0,77.90,78.02,78.02,78.00,42,0.0086,0.0086,311,240,836,2.189,2.202,78.41,79.12,52.37,55.10,55.04,44,45,92,3.97,49.61,4,4,1,569.04,7,0,0,10,9,0,2,201,200,55.29,56.40,4,4,2.32,0,77.71,77.62,77.62,78.00,45,0.0090,0.0090,589,593,55.18,55.32,0,5,4.66,0,78.19,78.13,78.13,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,1,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,-1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:53:00,85.34,85.59,85.59,48,0.0121,0.0121,14.48,4.25,0,11.26,0.00,46.65,60.82,41.38,3753.57,1,1193.61,23.62,42.13,41.38,2311.79,84.58,0.00,83.72,34.40,87.78,0,54,0.00,42.47,63.60,818.15,66.94,42.48,79.98,20.34,493,500,209,1.996,2.001,76.52,81.61,51.69,54.84,55.04,47,50,89,7.16,49.90,7.58,8.07,1,437.69,7,3,3,5,5,0,5,462,460,55.11,55.26,6,6,5.07,0,76.42,76.34,76.34,78.00,50,0.0097,0.0097,243,251,54.99,55.48,4,4,3.92,0,77.86,78.04,78.04,78.00,42,0.0086,0.0086,302,240,840,2.192,2.202,78.41,79.17,52.40,55.12,55.04,44,45,92,3.93,49.53,4,4,1,565.06,7,0,0,10,9,0,2,199,200,55.32,56.42,4,4,2.90,0,77.69,77.64,77.64,78.00,45,0.0090,0.0090,589,594,55.15,55.33,0,5,4.82,0,78.23,78.13,78.13,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,1,1.1,0.4043,0,0,0,0,0,-1,1,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,1,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:54:00,85.65,85.64,85.64,47,0.0121,0.0121,14.48,0.60,0,14.07,0.00,46.74,60.85,41.38,4319.76,1,1196.78,23.62,41.83,41.38,2309.38,84.77,0.00,83.69,34.01,88.13,0,53,0.00,42.37,63.63,826.07,66.57,42.50,79.98,20.25,493,500,225,1.981,2.001,76.51,81.73,52.04,54.96,55.04,47,50,90,7.06,50.27,7.61,8.06,1,443.92,7,3,3,5,5,0,5,463,460,55.25,55.35,6,6,5.02,0,76.43,76.34,76.34,78.00,50,0.0097,0.0097,260,255,55.19,55.55,4,4,5.19,0,77.87,78.05,78.05,78.00,43,0.0086,0.0086,333,240,852,2.176,2.202,78.40,79.20,52.50,55.16,55.04,44,46,92,3.81,49.73,4,4,1,573.39,7,0,0,10,9,0,2,199,200,55.39,56.44,4,4,4.67,0,77.67,77.67,77.67,78.00,45,0.0090,0.0090,598,594,55.26,55.38,0,6,2.66,0,78.24,78.13,78.13,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:55:00,85.84,85.69,85.69,47,0.0121,0.0121,14.48,8.41,0,13.75,0.00,46.90,60.90,41.38,3874.70,1,1168.18,23.53,41.98,41.38,2312.46,85.20,0.00,83.67,33.85,88.48,0,54,0.00,42.12,63.63,809.91,66.99,42.45,79.98,20.34,497,500,226,1.987,2.001,76.56,81.78,52.33,55.11,55.04,48,50,91,7.14,50.30,7.67,8.07,1,445.50,7,3,3,5,5,0,5,462,460,55.35,55.48,6,6,3.17,0,76.41,76.35,76.35,78.00,50,0.0097,0.0097,261,256,55.31,55.65,4,4,4.76,0,77.92,78.05,78.05,78.00,43,0.0086,0.0086,311,240,848,2.208,2.202,78.38,79.23,52.66,55.24,55.04,45,46,92,3.92,49.74,4,4,1,573.01,7,0,0,10,9,0,2,200,200,55.45,56.49,4,4,3.95,0,77.65,77.69,77.69,78.00,45,0.0090,0.0090,601,594,55.34,55.47,0,6,4.98,0,78.14,78.13,78.13,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:56:00,85.97,85.74,85.74,46,0.0121,0.0121,14.48,0.00,0,16.65,0.00,46.84,60.94,41.38,4302.98,1,1199.14,23.61,42.05,41.38,2310.95,85.50,0.00,83.64,33.46,88.83,0,53,0.00,42.48,63.59,828.16,66.08,42.70,79.98,20.41,501,500,212,2.001,2.001,76.52,81.91,52.30,55.18,55.04,48,50,90,7.16,50.19,7.72,8.07,1,443.26,7,3,3,5,5,0,5,449,460,55.40,55.55,6,6,3.40,0,76.44,76.35,76.35,78.00,50,0.0097,0.0097,260,253,55.27,55.70,4,4,5.03,0,77.97,78.04,78.04,78.00,43,0.0086,0.0086,335,240,847,2.205,2.202,78.35,79.26,52.61,55.27,55.04,44,46,92,4.07,49.49,4,4,1,574.95,7,0,0,10,9,0,2,198,200,55.40,56.51,4,4,4.36,0,77.65,77.72,77.72,78.00,45,0.0090,0.0090,600,594,55.28,55.47,0,6,4.97,0,78.09,78.13,78.13,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,1,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
07/10  09:57:00,86.09,85.80,85.80,46,0.0120,0.0120,14.48,48.85,0,12.66,0.00,46.96,60.96,41.38,4236.48,1,1206.34,23.62,41.79,41.38,2312.34,85.52,0.00,83.62,34.17,89.11,0,53,0.00,42.36,63.48,823.15,66.52,42.45,79.98,20.33,493,500,226,1.986,2.001,76.54,81.96,52.40,55.24,55.04,48,49,90,7.06,50.39,7.76,8.07,1,441.56,7,3,3,5,5,0,5,463,460,55.45,55.60,6,6,4.94,0,76.35,76.36,76.36,78.00,50,0.0097,0.0097,260,247,55.39,55.75,4,4,5.22,0,78.01,78.03,78.03,78.00,43,0.0085,0.0085,306,240,853,2.188,2.202,78.31,79.27,52.60,55.28,55.04,44,46,92,4.02,49.65,4,4,1,574.07,7,0,0,10,9,0,2,199,200,55.45,56.52,4,4,4.70,0,77.65,77.74,77.74,78.00,44,0.0090,0.0090,599,594,55.34,55.48,0,6,2.38,0,78.06,78.13,78.13,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,1,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,1,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0
